time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.637710900278762e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004571704484988,285.0547790527344,294.1499938964844,288.4800109863281,283.31890869140625,290.6950988769531,288.7480163574219,285.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.1700210571289062,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.637710900278762e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.118385110516101e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004571704484988,285.0547790527344,294.1499938964844,288.4800109863281,283.31890869140625,290.6950988769531,288.7480163574219,285.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624163122576874e-09,0.0009751816978678,-0.006812906358391,0.0,0.0,0.0,-0.006281410343945,60.0,2.1700210571289062,-0.0,-6.483850256699952e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.629100532038136e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.000456762034446,285.05572509765625,294.1499938964844,288.4433288574219,283.3145751953125,290.65655517578125,288.7203674316406,285.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458649769425,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142282724380493,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.629100532038136e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.112025195965543e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.000456762034446,285.05572509765625,294.1499938964844,288.4433288574219,283.3145751953125,290.65655517578125,288.7203674316406,285.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458649769425,0.0,0.0,0.0,-0.0062308879569172,60.0,2.142282724380493,-0.0,-6.47226556793612e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.140063775703312e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.624932863516732e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,9.624927042750642e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004565643321257,285.0561828613281,294.1499938964844,288.42498779296875,283.3124694824219,290.6372985839844,288.7066650390625,285.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173294148261e-09,0.0009738883818499,-0.0064166053198277,0.0,0.0,0.0,-0.0062064323574304,60.0,2.1284639835357666,-0.0,-6.46666151737918e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.136216249316932e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.620881610317156e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.10595486452803e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.620876517146826e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0004563721595332,285.0566711425781,294.1499938964844,288.4066772460937,283.3104248046875,290.6180725097656,288.6930847167969,285.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632260923837752e-09,0.0009734783670864,-0.006290968041867,0.0,0.0,0.0,-0.0061826626770198,60.0,2.114685297012329,-0.0,-6.46121662839505e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.128816600423306e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0004560025117825,285.0576477050781,294.1499938964844,288.3699951171875,283.3064270019531,290.57965087890625,288.6661376953125,285.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492786578834,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0872292518615723,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.128816600423306e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.613088332116604e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.10019885445945e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,0.0004560025117825,285.0576477050781,294.1499938964844,288.3699951171875,283.3064270019531,290.57965087890625,288.6661376953125,285.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492786578834,0.0,0.0,0.0,-0.0061369370669126,60.0,2.0872292518615723,-0.0,-6.450749623354568e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.121876792050898e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004556558851618,285.05865478515625,294.1499938964844,288.3333435058594,283.30255126953125,290.5412902832031,288.6395568847656,285.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496616719889e-09,0.0009719499503262,-0.0058226394467055,0.0,0.0,0.0,-0.006094058509916,60.0,2.059931516647339,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.121876792050898e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.60578108788468e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.094801549101248e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.60577599471435e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0004556558851618,285.05865478515625,294.1499938964844,288.3333435058594,283.30255126953125,290.5412902832031,288.6395568847656,285.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496616719889e-09,0.0009719499503262,-0.0058226394467055,0.0,0.0,0.0,-0.006094058509916,60.0,2.059931516647339,-0.0,-6.440942001972871e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.598967153578997e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004553326871246,285.0596618652344,294.1499938964844,288.2966613769531,283.2987976074219,290.5029602050781,288.6132202148437,285.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038475737204635e-09,0.000971260247752,-0.0056113111786544,0.0,0.0,0.0,-0.0060540772974491,60.0,2.032783269882202,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.115407010540366e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.598967153578997e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.598962788004428e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004553326871246,285.0596618652344,294.1499938964844,288.2966613769531,283.2987976074219,290.5029602050781,288.6132202148437,285.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.5038475737204635e-09,0.000971260247752,-0.0056113111786544,0.0,0.0,0.0,-0.0060540772974491,60.0,2.032783269882202,-0.0,-6.431803711848262e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004550384182948,285.0606994628906,294.1499938964844,288.260009765625,283.2951354980469,290.4646911621094,288.587158203125,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346900202,2.430410095399793e-09,0.0009706322452984,-0.0054188799113035,0.0,0.0,0.0,-0.0060176709666848,60.0,2.0058133602142334,-0.0,-6.42348823021166e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.1095149400644e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,9.592763672117144e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.592758578946814e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004550384182948,285.0606994628906,294.1499938964844,288.260009765625,283.2951354980469,290.4646911621094,288.587158203125,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346900202,2.430410095399793e-09,0.0009706322452984,-0.0054188799113035,0.0,0.0,0.0,-0.0060176709666848,60.0,2.0058133602142334,-0.0,-6.42348823021166e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.106753714149818e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.589855471858756e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.589850378688423e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004549004661384,285.06121826171875,294.1499938964844,288.2416687011719,283.2933654785156,290.4455871582031,288.57421875,285.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.395987852565895e-09,0.0009703378891572,-0.005328681319952,0.0,0.0,0.0,-0.0060006058774888,60.0,1.9923856258392327,-0.0,-6.419592324391489e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.104146738536656e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,9.587110253050923e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.081011426635087e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.587105159880592e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.000454770255601,285.0617370605469,294.1499938964844,288.22332763671875,283.29156494140625,290.4264831542969,288.5613098144531,285.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363487849876833e-09,0.0009700599475763,-0.005243519321084,0.0,0.0,0.0,-0.0059844944626092,60.0,1.9789984226226809,-0.0,-6.415915265733929e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.10141970962286e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.584238432580604e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,7.078890484990552e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.584234067006037e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004546340496744,285.0623474121094,294.1499938964844,288.2027893066406,283.28961181640625,290.4051208496094,288.5469055175781,285.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294959294872797e-09,0.0009697692585177,-0.0051544485613703,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9640575647354128,-0.0,-6.412070518990731e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.099436283577234e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.582149505149572e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.077347254380584e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.582145139575005e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004545349802356,285.06280517578125,294.1499938964844,288.1866760253906,283.2880554199219,290.3883361816406,288.5355834960937,285.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601183921,2.3047677100151982e-09,0.0009695577900856,-0.0050896517932415,0.0,0.0,0.0,-0.0059553841128945,60.0,1.952354907989502,-0.0,-6.409274533325515e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.095413406612352e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.577912715030834e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.577908349456266e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004543340182863,285.0639038085937,294.1499938964844,288.1499938964844,283.2846069335937,290.3502197265625,288.5099182128906,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311279311,2.254608277851844e-09,0.0009691288578324,-0.0049582156352698,0.0,0.0,0.0,-0.0059305178001523,60.0,1.9258841276168823,-0.0,-6.403603691751415e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.095413406612352e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.577912715030834e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.577908349456266e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004543340182863,285.0639038085937,294.1499938964844,288.1499938964844,283.2846069335937,290.3502197265625,288.5099182128906,285.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311279311,2.254608277851844e-09,0.0009691288578324,-0.0049582156352698,0.0,0.0,0.0,-0.0059305178001523,60.0,1.9258841276168823,-0.0,-6.403603691751415e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.09273003344424e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.575087460689248e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.072131120366976e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.575082367518915e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000454199995147,285.06500244140625,294.1499938964844,288.1101989746094,283.2789306640625,290.31207275390625,288.4840393066406,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688448626548,2.221143269309777e-09,0.000968842592556,-0.0048705246299505,0.0,0.0,0.0,-0.0059139272198081,60.0,1.898631572723389,-0.0,-6.3998221833117e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.09273003344424e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.575087460689248e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.072131120366976e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.575082367518915e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.000454199995147,285.06500244140625,294.1499938964844,288.1101989746094,283.2789306640625,290.31207275390625,288.4840393066406,285.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688448626548,2.221143269309777e-09,0.000968842592556,-0.0048705246299505,0.0,0.0,0.0,-0.0059139272198081,60.0,1.898631572723389,-0.0,-6.3998221833117e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.091902029467748e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.574215073371306e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.07148719811812e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.574210707796738e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004541586386039,285.0661315917969,294.1499938964844,288.064453125,283.2690124511719,290.2738952636719,288.457275390625,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687562705948,2.2107944364080367e-09,0.0009687540587037,-0.0048434068448841,0.0,0.0,0.0,-0.0059087965637445,60.0,1.8687986135482788,-0.0,-6.398653340511373e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.091902029467748e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,9.574215073371306e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.07148719811812e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.574210707796738e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0004541586386039,285.0661315917969,294.1499938964844,288.064453125,283.2690124511719,290.2738952636719,288.457275390625,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687562705948,2.2107944364080367e-09,0.0009687540587037,-0.0048434068448841,0.0,0.0,0.0,-0.0059087965637445,60.0,1.8687986135482788,-0.0,-6.398653340511373e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.092158143175766e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.574485011398792e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.071686559356749e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.574480645824224e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,0.0004541714442893,285.0666809082031,294.1499938964844,288.0395202636719,283.2625732421875,290.25469970703125,288.4433288574219,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687834535725,2.2139723387937238e-09,0.0009687812416814,-0.0048517338000237,0.0,0.0,0.0,-0.0059103718958795,60.0,1.852595329284668,-0.0,-6.399012164592932e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.092846448766068e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.575209696777164e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,7.072221342241392e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,9.575205331202596e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0004542058159131,285.0672607421875,294.1499938964844,288.0133056640625,283.2552185058594,290.2354736328125,288.42889404296875,285.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688565623946,2.2225303819567443e-09,0.0009688543505035,-0.0048741591162979,0.0,0.0,0.0,-0.0059146140702068,60.0,1.8356335163116453,-0.0,-6.399979213256303e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.095523273572326e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.5780284027569e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.074303721310571e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.578024037182332e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0004543395480141,285.0683898925781,294.1499938964844,287.9572448730469,283.2378234863281,290.1968078613281,288.3984375,285.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414888948,2.2558448442566714e-09,0.000969139218796,-0.0049614557065069,0.0,0.0,0.0,-0.0059311296790838,60.0,1.799584150314331,-0.0,-6.40374366867036e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.095523273572326e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.5780284027569e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.074303721310571e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.578024037182332e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0004543395480141,285.0683898925781,294.1499938964844,287.9572448730469,283.2378234863281,290.1968078613281,288.3984375,285.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414888948,2.2558448442566714e-09,0.000969139218796,-0.0049614557065069,0.0,0.0,0.0,-0.0059311296790838,60.0,1.799584150314331,-0.0,-6.40374366867036e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.099856106331572e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.582591883372515e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.07767394487746e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.582587517797948e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004545559932012,285.069580078125,294.1499938964844,287.8967590332031,283.2172241210937,290.15777587890625,288.36492919921875,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696028428152,2.309798574628985e-09,0.0009696005145087,-0.0051028346642851,0.0,0.0,0.0,-0.0059578767977654,60.0,1.7605314254760742,-0.0,-6.409842967514123e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.099856106331572e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.582591883372515e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.07767394487746e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.582587517797948e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004545559932012,285.069580078125,294.1499938964844,287.8967590332031,283.2172241210937,290.15777587890625,288.36492919921875,285.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696028428152,2.309798574628985e-09,0.0009696005145087,-0.0051028346642851,0.0,0.0,0.0,-0.0059578767977654,60.0,1.7605314254760742,-0.0,-6.409842967514123e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.10586240934208e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.588916145730764e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.082345109665766e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.588911780156197e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004548560245893,285.0707702636719,294.1499938964844,287.8323974609375,283.1937255859375,290.1182861328125,288.3278503417969,285.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702424868009,2.384593855708772e-09,0.0009702401002869,-0.0052988254465162,0.0,0.0,0.0,-0.0059949555434286,60.0,1.7190860509872437,-0.0,-6.41830339986882e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.10586240934208e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.588916145730764e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,7.082345109665766e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.588911780156197e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004548560245893,285.0707702636719,294.1499938964844,287.8323974609375,283.1937255859375,290.1182861328125,288.3278503417969,285.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702424868009,2.384593855708772e-09,0.0009702401002869,-0.0052988254465162,0.0,0.0,0.0,-0.0059949555434286,60.0,1.7190860509872437,-0.0,-6.41830339986882e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.113534179050475e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.596995369065552e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.088312122505158e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.596991003490984e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004552392638288,285.07196044921875,294.1499938964844,287.7646484375,283.16766357421875,290.07830810546875,288.28662109375,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596059449,2.480146532590765e-09,0.0009710571612231,-0.0055492068640887,0.0,0.0,0.0,-0.0060423254035413,60.0,1.6754945516586304,-0.0,-6.429119991935296e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.113534179050475e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.596995369065552e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,7.088312122505158e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.596991003490984e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,0.0004552392638288,285.07196044921875,294.1499938964844,287.7646484375,283.16766357421875,290.07830810546875,288.28662109375,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710596059449,2.480146532590765e-09,0.0009710571612231,-0.0055492068640887,0.0,0.0,0.0,-0.0060423254035413,60.0,1.6754945516586304,-0.0,-6.429119991935296e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.117928857449442e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.601622878108174e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,7.09172963979654e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.601618512533604e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0004554587649181,285.07257080078125,294.1499938964844,287.72967529296875,283.1537780761719,290.0581359863281,288.2643737792969,285.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.5348778631695264e-09,0.0009715251508168,-0.005692621693015,0.0,0.0,0.0,-0.0060694576241075,60.0,1.6530319452285769,-0.0,-6.435319477304803e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.122808842221276e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.60676115937531e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.09552550688386e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.606757521396504e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.000455702538602,285.0731811523437,294.1499938964844,287.6940612792969,283.139404296875,290.03778076171875,288.24078369140625,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720474481582,2.595660575366309e-09,0.0009720448870211,-0.0058518932200968,0.0,0.0,0.0,-0.0060995901003479,60.0,1.6300984621047974,-0.0,-6.44220747858526e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.129646787187085e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.613962174626069e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.100843504304066e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.6139578090515e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0004560441011562,285.073974609375,294.1499938964844,287.6476135253906,283.1203308105469,290.0115661621094,288.20880126953125,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.680831778789638e-09,0.0009727731812745,-0.0060750693082809,0.0,0.0,0.0,-0.0061418134719133,60.0,1.6002225875854492,-0.0,-6.451866596535183e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.13377880351618e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.61831392487511e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,7.104057294782251e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,9.618309559300542e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,0.0004562505346257,285.07440185546875,294.1499938964844,287.62109375,283.1093139648437,289.9967346191406,288.19000244140625,285.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732160833664,2.732307047281779e-09,0.0009732133476063,-0.0062099508941173,0.0,0.0,0.0,-0.0061673317104578,60.0,1.5831893682479858,-0.0,-6.457707257823131e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.14636257220991e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.63156489888206e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.11384491296485e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.631560533307491e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004568791191559,285.0756530761719,294.1499938964844,287.5462951660156,283.07769775390625,289.9550476074219,288.1334228515625,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745565475896,2.889053440924272e-09,0.0009745536954142,-0.0066206753253936,0.0,0.0,0.0,-0.0062450380064547,60.0,1.5349574089050293,-0.0,-6.4755099060676e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
