time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.14636257220991e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.63156489888206e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.11384491296485e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.631560533307491e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004568791191559,285.0756530761719,294.1499938964844,287.5462951660156,283.07769775390625,289.9550476074219,288.1334228515625,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745565475896,2.889053440924272e-09,0.0009745536954142,-0.0066206753253936,0.0,0.0,0.0,-0.0062450380064547,60.0,1.5349574089050293,-0.0,-6.4755099060676e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.16046556085348e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.646415855968372e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.124813419068232e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.646411490393804e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004575836064759,285.076904296875,294.1499938964844,287.4701538085937,283.04498291015625,289.9127502441406,288.0707092285156,285.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760589455254,3.064727804868994e-09,0.0009760558605194,-0.0070809917524456,0.0,0.0,0.0,-0.0063321269117295,60.0,1.4857726097106934,-0.0,-6.49549107833991e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.16046556085348e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.646415855968372e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.124813419068232e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.646411490393804e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004575836064759,285.076904296875,294.1499938964844,287.4701538085937,283.04498291015625,289.9127502441406,288.0707092285156,285.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760589455254,3.064727804868994e-09,0.0009760558605194,-0.0070809917524456,0.0,0.0,0.0,-0.0063321269117295,60.0,1.4857726097106934,-0.0,-6.49549107833991e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.1759669885505e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.662739466875792e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.136870408430696e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.662735101301224e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000458357942989,285.07818603515625,294.1499938964844,287.3931884765625,283.0114440917969,289.8697204589844,288.0014038085937,285.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777069790288,-0.0075869522988796,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4359349012374878,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.1759669885505e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.662739466875792e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.136870408430696e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.662735101301224e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,0.000458357942989,285.07818603515625,294.1499938964844,287.3931884765625,283.0114440917969,289.8697204589844,288.0014038085937,285.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777102386578,3.257823566471529e-09,0.0009777069790288,-0.0075869522988796,0.0,0.0,0.0,-0.0064278529025614,60.0,1.4359349012374878,-0.0,-6.517489481439044e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.184232476400211e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,9.67144369496964e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.143299444578588e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.671440056990832e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004587708390317,285.0788269042969,294.1499938964844,287.3545837402344,282.9945068359375,289.8479309082031,287.9640808105469,285.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.360792089068808e-09,0.0009785875445231,-0.0078567545861005,0.0,0.0,0.0,-0.0064788991585373,60.0,1.410862922668457,-0.0,-6.529234752861157e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.192706784233452e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,9.680366929387674e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.149890006985515e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.680363291408868e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004591941251419,285.0794982910156,294.1499938964844,287.31591796875,282.9775085449219,289.8260192871094,287.925537109375,285.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466352094250169e-09,0.0009794901125133,-0.0081333443522453,0.0,0.0,0.0,-0.0065312297083437,60.0,1.385749578475952,-0.0,-6.54128697874512e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.210454300045968e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.699055954115464e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.163693226175383e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.699052316136658e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004600806569214,285.080810546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7816162109375,287.8436584472656,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687433913768245e-09,0.0009813806973397,-0.0087126214057207,0.0,0.0,0.0,-0.0066408296115696,60.0,1.3355363607406616,-0.0,-6.566565247112521e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.210454300045968e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,9.699055954115464e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.163693226175383e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.699052316136658e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004600806569214,285.080810546875,294.1499938964844,287.2388610839844,282.94354248046875,289.7816162109375,287.8436584472656,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098138442263,3.687433913768245e-09,0.0009813806973397,-0.0087126214057207,0.0,0.0,0.0,-0.0066408296115696,60.0,1.3355363607406616,-0.0,-6.566565247112521e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.228858107235284e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.718436194816604e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.178007217589766e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.718432556837796e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004609999887179,285.0821228027344,294.1499938964844,287.1625061035156,282.9098815917969,289.7366638183594,287.7572631835937,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9166971887993896e-09,0.0009833411313593,-0.0093133253976702,0.0,0.0,0.0,-0.0067544854246079,60.0,1.2854983806610107,-0.0,-6.592830459339893e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.228858107235284e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.718436194816604e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.178007217589766e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.718432556837796e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004609999887179,285.0821228027344,294.1499938964844,287.1625061035156,282.9098815917969,289.7366638183594,287.7572631835937,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9166971887993896e-09,0.0009833411313593,-0.0093133253976702,0.0,0.0,0.0,-0.0067544854246079,60.0,1.2854983806610107,-0.0,-6.592830459339893e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.24768828554079e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.738265362102538e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.73826099652797e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004619405663106,285.0834655761719,294.1499938964844,287.0873718261719,282.8768920898437,289.69097900390625,287.666015625,285.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2360644340515137,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.24768828554079e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.738265362102538e-05,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,7.192652992671356e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,9.73826099652797e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004619405663106,285.0834655761719,294.1499938964844,287.0873718261719,282.8768920898437,289.69097900390625,287.666015625,285.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.2360644340515137,-0.0,-6.619757186854258e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004628862079698,285.0848083496094,294.1499938964844,287.0139465332031,282.8450012207031,289.6447448730469,287.57159423828125,285.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1874462366104126,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.266618872061372e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.758200030773878e-05,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.207376620499417e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.758196392795072e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004628862079698,285.0848083496094,294.1499938964844,287.0139465332031,282.8450012207031,289.6447448730469,287.57159423828125,285.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.1874462366104126,-0.0,-6.646884287420107e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.276054333895444e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.768136078491808e-05,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.214715878944844e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.768132440513e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004633575445041,285.08551025390625,294.1499938964844,286.9780578613281,282.82958984375,289.6214294433594,287.52362060546875,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.1634973287582395,-0.0,-6.660425810878223e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.285403211833908e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.777980449143796e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.221986743388698e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.77797681116499e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004638245445676,285.086181640625,294.1499938964844,286.9428100585937,282.8145751953125,289.59796142578125,287.47528076171875,285.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588984727859,0.0,0.0,0.0,-0.007103688083589,60.0,1.1399234533309937,-0.0,-6.673855779126825e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.298723307438196e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.79200704023242e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,7.232346979435533e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.792003402253612e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0004644899163395,285.0871887207031,294.1499938964844,286.89324951171875,282.7937927246094,289.5639953613281,287.40545654296875,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870312158693196e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.1065504550933838,-0.0,-6.69301485345386e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,9.303837578045204e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,9.7973934316542e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.236324745463207e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.797389066079631e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004647453897632,285.08758544921875,294.1499938964844,286.8743896484375,282.7859802246094,289.5507202148437,287.3782958984375,285.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.093779444694519,-0.0,-6.700378207824542e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.816229430725798e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004656388773582,285.0889587402344,294.1499938964844,286.80926513671875,282.7596435546875,289.5030212402344,287.2821044921875,285.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.0496746301651,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.321724792243911e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.816229430725798e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.250237104017287e-05,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004656388773582,285.0889587402344,294.1499938964844,286.80926513671875,282.7596435546875,289.5030212402344,287.2821044921875,285.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.0496746301651,-0.0,-6.72616309316254e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.339064126834272e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.834488446358593e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.834484808379784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004665050364565,285.09039306640625,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1874084472656,285.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0073974132537842,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.339064126834272e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.834488446358593e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.263723091455176e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.834484808379784e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004665050364565,285.09039306640625,294.1499938964844,286.7478942871094,282.73590087890625,289.4550170898437,287.1874084472656,285.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289572335698267e-09,0.0009950809180736,-0.0129102356731891,0.0,0.0,0.0,-0.0074350801296532,60.0,1.0073974132537842,-0.0,-6.751206171884405e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.852013317868114e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.852009679889306e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004673363291658,285.091796875,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0960388183594,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496886945621782e-09,0.0009968536905944,-0.0134533578529953,0.0,0.0,0.0,-0.0075378553010523,60.0,0.9679465293884276,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.355706424685196e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.852013317868114e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,7.276667020050809e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.852009679889306e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0004673363291658,285.091796875,294.1499938964844,286.6908264160156,282.71514892578125,289.4067077636719,287.0960388183594,285.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496886945621782e-09,0.0009968536905944,-0.0134533578529953,0.0,0.0,0.0,-0.0075378553010523,60.0,0.9679465293884276,-0.0,-6.775285044113843e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.363766730530187e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,9.86050145002082e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,7.282935985131189e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.860497812042011e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.0004677389806602,285.092529296875,294.1499938964844,286.6640625,282.7060546875,289.3824768066406,287.0517883300781,285.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597300400950189e-09,0.0009977123700082,-0.0137164164334535,0.0,0.0,0.0,-0.0075876349583268,60.0,0.949229896068573,-0.0,-6.786962813976062e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.371615306008609e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.868766210274772e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.289040513569489e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,9.868762572295964e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004681310383602,285.0932312011719,294.1499938964844,286.6385498046875,282.6978454589844,289.35821533203125,287.0087280273437,285.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.695071525479989e-09,0.0009985483484342,-0.0139725496992468,0.0,0.0,0.0,-0.0076361042447388,60.0,0.9313082695007324,-0.0,-6.79834357697473e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.386634337715805e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.88458195934072e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.30072206351906e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.884578321361914e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004688812769018,285.0946960449219,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.92596435546875,285.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882163645054561e-09,0.0010001482442021,-0.0144626712426543,0.0,0.0,0.0,-0.0077288541942834,60.0,0.8977149128913879,-0.0,-6.820148001907e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.386634337715805e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.88458195934072e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.30072206351906e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.884578321361914e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004688812769018,285.0946960449219,294.1499938964844,286.59161376953125,282.684326171875,289.30963134765625,286.92596435546875,285.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001541813835,5.882163645054561e-09,0.0010001482442021,-0.0144626712426543,0.0,0.0,0.0,-0.0077288541942834,60.0,0.8977149128913879,-0.0,-6.820148001907e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.899320866679771e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.311608351301402e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004695804673247,285.0961303710937,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.8489685058594,285.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056524171071942e-09,0.001001639291644,-0.0149194318801164,0.0,0.0,0.0,-0.0078152921050786,60.0,0.8678204417228699,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.400631097378208e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.899320866679771e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,7.311608351301402e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.899317956296728e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004695804673247,285.0961303710937,294.1499938964844,286.55047607421875,282.6750183105469,289.2610778808594,286.8489685058594,285.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016453452408,6.056524171071942e-09,0.001001639291644,-0.0149194318801164,0.0,0.0,0.0,-0.0078152921050786,60.0,0.8678204417228699,-0.0,-6.840499366944641e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.413217776454984e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.912575478665532e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.321398152271286e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.912572568282484e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.000470209197374,285.0976257324219,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.77899169921875,285.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213317416126074e-09,0.0010029800469055,-0.0153301637619733,0.0,0.0,0.0,-0.0078930221498012,60.0,0.8421165347099304,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.413217776454984e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.912575478665532e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.321398152271286e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.912572568282484e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.000470209197374,285.0976257324219,294.1499938964844,286.5156555175781,282.6703186035156,289.212646484375,286.77899169921875,285.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029863333329,6.213317416126074e-09,0.0010029800469055,-0.0153301637619733,0.0,0.0,0.0,-0.0078930221498012,60.0,0.8421165347099304,-0.0,-6.858826395728101e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.923986362991856e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004707504995167,285.0990905761719,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.7162170410156,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041407076641,6.34829921963842e-09,0.0010041343048214,-0.0156837534159421,0.0,0.0,0.0,-0.0079599386081099,60.0,0.8206075429916382,-0.0,-6.874623892372257e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.42405458772555e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.923986362991856e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,7.329825893975794e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.923983452608808e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004707504995167,285.0990905761719,294.1499938964844,286.4877014160156,282.6706237792969,289.1644897460937,286.7162170410156,285.3114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041407076641,6.34829921963842e-09,0.0010041343048214,-0.0156837534159421,0.0,0.0,0.0,-0.0079599386081099,60.0,0.8206075429916382,-0.0,-6.874623892372257e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.428619523532689e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.928794315783308e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.333376561291516e-05,298.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.9287906778045e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004709785571321,285.0998229980469,294.1499938964844,286.4764404296875,282.6727905273437,289.1405639648437,286.6879577636719,285.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046270908787,6.405167507494981e-09,0.001004620688036,-0.015832720324397,0.0,0.0,0.0,-0.0079881306737661,60.0,0.8117061853408813,-0.0,-6.881284519977271e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.432691877009348e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.933082037605344e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.33654378564097e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.933078399626538e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004711819638032,285.1005859375,294.1499938964844,286.46710205078125,282.67633056640625,289.1167297363281,286.6614685058594,285.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050608543679,6.455884715705906e-09,0.0010050544515252,-0.0159655734896659,0.0,0.0,0.0,-0.008013273589313,60.0,0.8038193583488464,-0.0,-6.887227499419168e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.437652624910696e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.938306175172328e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,7.340402225963771e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.938302537193522e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004714297829195,285.1017761230469,294.1499938964844,286.45623779296875,282.6850891113281,289.07891845703125,286.6236572265625,285.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005589379929,6.517671735650765e-09,0.0010055828606709,-0.0161274224519729,0.0,0.0,0.0,-0.0080439047887921,60.0,0.7940146327018738,-0.0,-6.894471482610244e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.438667620997876e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.939375013345852e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.34119166736491e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.939372102962808e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004714804817922,285.1020812988281,294.1499938964844,286.454345703125,282.6878967285156,289.0694885253906,286.6148986816406,285.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056975297629,6.530315399544406e-09,0.0010056908940896,-0.0161605421453714,0.0,0.0,0.0,-0.0080501725897192,60.0,0.7919730544090271,-0.0,-6.895954385299774e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
