time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272340,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.44163475651294e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.942499309545384e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.343499601120129e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.942496399162336e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004716286784969,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0229187011719,286.5765991210937,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.567251187306056e-09,0.001006006845273,-0.0162572935223579,0.0,0.0,0.0,-0.0080684842541813,60.0,0.7852751016616821,-0.0,-6.900286564359703e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.44163475651294e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.942499309545384e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.343499601120129e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.942496399162336e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0004716286784969,285.10357666015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0229187011719,286.5765991210937,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.567251187306056e-09,0.001006006845273,-0.0162572935223579,0.0,0.0,0.0,-0.0080684842541813,60.0,0.7852751016616821,-0.0,-6.900286564359703e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.442438749829309e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.943346231011674e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.344124605879188e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.943342593032868e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004716688708867,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.97711181640625,286.5466613769531,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7831117510795593,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.442438749829309e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.943346231011674e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.344124605879188e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.943342593032868e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0004716688708867,285.1051025390625,294.1499938964844,286.45001220703125,282.7259521484375,288.97711181640625,286.5466613769531,285.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834674119949,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7831117510795593,-0.0,-6.901458959873707e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.943373152054846e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004716703260783,285.10662841796875,294.1499938964844,286.45001220703125,282.7449645996094,288.9320983886719,286.5237121582031,285.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7822946906089783,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.442467853659764e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.943376790033652e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.344147161347792e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.943373152054846e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,0.0004716703260783,285.10662841796875,294.1499938964844,286.45001220703125,282.7449645996094,288.9320983886719,286.5237121582031,285.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7822946906089783,-0.0,-6.901498039724174e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.44218845688738e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.94308284134604e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.343930337810889e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.943079930962996e-05,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004716563853435,285.1073913574219,294.1499938964844,286.45001220703125,282.75396728515625,288.909912109375,286.514404296875,285.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7819535732269287,-0.0,-6.901088767108376e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.441719885217026e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.942588803824036e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.343565084738657e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.942585893440992e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.00047163295676,285.108154296875,294.1499938964844,286.45001220703125,282.7626647949219,288.8879089355469,286.5063171386719,285.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.781611979007721,-0.0,-6.900401672282896e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.44022976909764e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.94102010736242e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.941016469383612e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004715585382655,285.10968017578125,294.1499938964844,286.45001220703125,282.7791442871094,288.844482421875,286.49298095703125,285.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7809050679206848,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.44022976909764e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,9.94102010736242e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.342406752286479e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.941016469383612e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0004715585382655,285.10968017578125,294.1499938964844,286.45001220703125,282.7791442871094,288.844482421875,286.49298095703125,285.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7809050679206848,-0.0,-6.89822101662685e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.938709990819916e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.93870708043687e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004714489914476,285.1112060546875,294.1499938964844,286.45001220703125,282.79443359375,288.8018493652344,286.4828491210937,285.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7801562547683716,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.438036795472726e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.938709990819916e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.340700540225953e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.93870708043687e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0004714489914476,285.1112060546875,294.1499938964844,286.45001220703125,282.79443359375,288.8018493652344,286.4828491210937,285.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,0.7801562547683716,-0.0,-6.895012916174893e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.93570647551678e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004713064990937,285.1127624511719,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4751281738281,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7793658971786499,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.435183892492204e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.93570647551678e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,7.338481373153627e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.935702837537974e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004713064990937,285.1127624511719,294.1499938964844,286.45001220703125,282.8085632324219,288.760009765625,286.4751281738281,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7793658971786499,-0.0,-6.890842740858717e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.932057582773268e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.932054672390224e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.000471133418614,285.1142883300781,294.1499938964844,286.45001220703125,282.82159423828125,288.7189025878906,286.4692687988281,285.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7785367369651794,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.431719081476332e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.932057582773268e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.335786358453333e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.932054672390224e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.000471133418614,285.1142883300781,294.1499938964844,286.45001220703125,282.82159423828125,288.7189025878906,286.4692687988281,285.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.7785367369651794,-0.0,-6.88577941332369e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.429772762814535e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.930007945513351e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,7.334272959269583e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.930005035130308e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004710362118203,285.1150817871094,294.1499938964844,286.45001220703125,282.82769775390625,288.6986389160156,286.4668884277344,285.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7781082987785339,-0.0,-6.882936531837913e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.427692566532642e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.927817882271484e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.332654786296189e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.927814244292676e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,0.0004709323111455,285.1158447265625,294.1499938964844,286.45001220703125,282.83355712890625,288.6785583496094,286.46484375,285.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,0.7776716947555542,-0.0,-6.87989896164254e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.423728624824436e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.923642937792464e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.329571963055059e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.92364002740942e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0004707342886831,285.1172180175781,294.1499938964844,286.45001220703125,282.8432312011719,288.6436462402344,286.4617919921875,285.322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.776884913444519,-0.0,-6.87411230160251e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.423159644939004e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.923044126480818e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,7.329129584832117e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.923041216097772e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004707058833446,285.1174011230469,294.1499938964844,286.45001220703125,282.844482421875,288.6389465332031,286.46142578125,285.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7767758965492249,-0.0,-6.873281677144405e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.917795250657946e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004704569291789,285.11895751953125,294.1499938964844,286.45001220703125,282.8544616699219,288.6000366210937,286.4588317871094,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7758514881134033,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.41817561397329e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.917795250657946e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,7.325252227019519e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004704569291789,285.11895751953125,294.1499938964844,286.45001220703125,282.8544616699219,288.6000366210937,286.4588317871094,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.7758514881134033,-0.0,-6.866009982786636e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.91213382803835e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004701883590314,285.1205139160156,294.1499938964844,286.45001220703125,282.8634948730469,288.5618591308594,286.45684814453125,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7749031782150269,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.41279940889217e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.91213382803835e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,7.321070734178647e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004701883590314,285.1205139160156,294.1499938964844,286.45001220703125,282.8634948730469,288.5618591308594,286.45684814453125,285.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7749031782150269,-0.0,-6.858170564782995e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.906123159453271e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004699032579082,285.1220703125,294.1499938964844,286.45001220703125,282.8716735839844,288.5243835449219,286.455322265625,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7739351987838745,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.906123159453271e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.316631672438234e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.906120249070229e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004699032579082,285.1220703125,294.1499938964844,286.45001220703125,282.8716735839844,288.5243835449219,286.455322265625,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7739351987838745,-0.0,-6.849853662060923e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.404132288182154e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.90300759440288e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.314330287044868e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.903004684019834e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0004697554686572,285.12286376953125,294.1499938964844,286.45001220703125,282.8754272460937,288.5058898925781,286.4546813964844,285.32501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7734450697898865,-0.0,-6.845543509825802e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.401114220963792e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.899829456117004e-05,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,7.311982335522771e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.899826545733958e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0004696047108154,285.1236267089844,294.1499938964844,286.45001220703125,282.87896728515625,288.48760986328125,286.45416259765625,285.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7729519009590149,-0.0,-6.841148803005126e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.893318929243831e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004692958900704,285.1252136230469,294.1499938964844,286.45001220703125,282.8854675292969,288.45147705078125,286.4532470703125,285.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7719584107398987,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.893318929243831e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.307174382731318e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.893316018860789e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,0.0004692958900704,285.1252136230469,294.1499938964844,286.45001220703125,282.8854675292969,288.45147705078125,286.4532470703125,285.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.7719584107398987,-0.0,-6.832151200342197e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.886659245239572e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004689799970947,285.12677001953125,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4525451660156,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770958662033081,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.388607577420772e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.886659245239572e-05,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.302255107788369e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.886656334856524e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004689799970947,285.12677001953125,294.1499938964844,286.45001220703125,282.8912048339844,288.416015625,286.4525451660156,285.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.770958662033081,-0.0,-6.822953935170517e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.879918798105793e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004686602624133,285.1283264160156,294.1499938964844,286.45001220703125,282.896240234375,288.3812255859375,286.4520263671875,285.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7699577808380127,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.382206917507574e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.879918798105793e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.297276897588745e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004686602624133,285.1283264160156,294.1499938964844,286.45001220703125,282.896240234375,288.3812255859375,286.4520263671875,285.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7699577808380127,-0.0,-6.813651509673947e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.873165254248306e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004683398874476,285.1299133300781,294.1499938964844,286.45001220703125,282.90057373046875,288.3470764160156,286.4515991210937,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7689604759216309,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.375793888466431e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.873165254248306e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.29228850104846e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,0.0004683398874476,285.1299133300781,294.1499938964844,286.45001220703125,282.90057373046875,288.3470764160156,286.4515991210937,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7689604759216309,-0.0,-6.804337004950868e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.37260192586109e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.869804489426316e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.289806671906263e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.869801579043268e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004681804857682,285.13067626953125,294.1499938964844,286.45001220703125,282.90252685546875,288.3302307128906,286.451416015625,285.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.7684647440910339,-0.0,-6.799704266313712e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.369431791128592e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.866466280072927e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.287340849870816e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.866463369689882e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004680221318267,285.1314697265625,294.1499938964844,286.45001220703125,282.904296875,288.31353759765625,286.4512634277344,285.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248004215253e-09,0.0009983110940083,-0.013899658806622,0.0,0.0,0.0,-0.0076223141513764,60.0,0.7679716944694519,-0.0,-6.7951042126424e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.363432764075696e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.860148566076532e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.28267477825284e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.860145655693486e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004677224496845,285.1329650878906,294.1499938964844,286.45001220703125,282.9073181152344,288.28192138671875,286.4510192871094,285.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.767034649848938,-0.0,-6.786402906300283e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
