time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274680,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.363186109112576e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.859888814389706e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,7.282482692971826e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256103515625,0.0,0.0,9.85988590400666e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0004677101387642,285.1330261230469,294.1499938964844,286.45001220703125,282.9074401855469,288.2806091308594,286.4510192871094,285.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7669959664344788,-0.0,-6.78604479276146e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.853498340817168e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.853495430434124e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.00046740702237,285.1346130371094,294.1499938964844,286.45001220703125,282.9100036621094,288.248291015625,286.4508056640625,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7660381197929382,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.357117960462348e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.853498340817168e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.277762779267505e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.853495430434124e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.00046740702237,285.1346130371094,294.1499938964844,286.45001220703125,282.9100036621094,288.248291015625,286.4508056640625,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462344102561,60.0,0.7660381197929382,-0.0,-6.777248984235484e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004671158094424,285.1361694335937,294.1499938964844,286.45001220703125,282.9120788574219,288.2165832519531,286.4506530761719,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7651028037071228,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.84735888778232e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.847356704995036e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004671158094424,285.1361694335937,294.1499938964844,286.45001220703125,282.9120788574219,288.2165832519531,286.4506530761719,285.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7651028037071228,-0.0,-6.768804183820977e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004668394976761,285.1377258300781,294.1499938964844,286.45001220703125,282.9136962890625,288.1854248046875,286.4505310058594,285.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764194667339325,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.841533756116404e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004668394976761,285.1377258300781,294.1499938964844,286.45001220703125,282.9136962890625,288.1854248046875,286.4505310058594,285.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.764194667339325,-0.0,-6.760796367188959e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.34312047320418e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.838758705882356e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,7.266875763889402e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.838756523095073e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0004667078319471,285.1385192871094,294.1499938964844,286.45001220703125,282.9143371582031,288.1700744628906,286.4504699707031,285.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.3393445220706334e-09,0.0009955072309821,-0.0130406292155385,0.0,0.0,0.0,-0.007459757849574,60.0,0.7637524604797363,-0.0,-6.756982884326136e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.340580436401068e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.836084063863382e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.836081153480336e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004665809683501,285.1393127441406,294.1499938964844,286.45001220703125,282.91485595703125,288.15484619140625,286.4504089355469,285.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.3076889550141004e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.7633185386657715,-0.0,-6.753307957296786e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.83106656349264e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.831064380705357e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004663429863285,285.140869140625,294.1499938964844,286.45001220703125,282.9156799316406,288.1248474121094,286.4503479003906,285.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7624772191047668,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.83106656349264e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.831064380705357e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0004663429863285,285.140869140625,294.1499938964844,286.45001220703125,282.9156799316406,288.1248474121094,286.4503479003906,285.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7624772191047668,-0.0,-6.746417824388119e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.82653655228205e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004661282291635,285.1424255371094,294.1499938964844,286.45001220703125,282.9161376953125,288.0953369140625,286.4502868652344,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7616762518882751,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.33151677600108e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.826539462665096e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.257850666064769e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.82653655228205e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004661282291635,285.1424255371094,294.1499938964844,286.45001220703125,282.9161376953125,288.0953369140625,286.4502868652344,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7616762518882751,-0.0,-6.740204128163897e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.822556603467092e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004659392870962,285.1439819335937,294.1499938964844,286.45001220703125,282.91632080078125,288.06640625,286.4502258300781,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7609192728996277,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.327734733233228e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.822556603467092e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004659392870962,285.1439819335937,294.1499938964844,286.45001220703125,282.91632080078125,288.06640625,286.4502258300781,285.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7609192728996277,-0.0,-6.734738633440429e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004657786339521,285.1455383300781,294.1499938964844,286.45001220703125,282.916259765625,288.0379638671875,286.4501953125,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7602100372314453,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.32451875996776e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.81916964519769e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004657786339521,285.1455383300781,294.1499938964844,286.45001220703125,282.916259765625,288.0379638671875,286.4501953125,285.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7602100372314453,-0.0,-6.73009310503403e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.32313923840411e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.817716636462136e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.251334318425506e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.817714453674851e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004657097451854,285.1463317871094,294.1499938964844,286.45001220703125,282.9161376953125,288.0239562988281,286.4501647949219,285.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902988490975085e-09,0.0009933775290846,-0.0123881706967949,0.0,0.0,0.0,-0.0073362947441637,60.0,0.7598751187324524,-0.0,-6.728100743202958e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.321915422333404e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.816428791964428e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.250382623169571e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.816426609177142e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004656486271414,285.1470947265625,294.1499938964844,286.45001220703125,282.9159545898437,288.01007080078125,286.4501647949219,285.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7595529556274414,-0.0,-6.72633433396186e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004655515076592,285.1486511230469,294.1499938964844,286.45001220703125,282.9154968261719,287.9826354980469,286.4501342773437,285.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7589493989944458,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.319971286458896e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.814380609896034e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.248869951581582e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.81437842710875e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004655515076592,285.1486511230469,294.1499938964844,286.45001220703125,282.9154968261719,287.9826354980469,286.4501342773437,285.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7589493989944458,-0.0,-6.723526269070136e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004654891672544,285.15020751953125,294.1499938964844,286.45001220703125,282.9149169921875,287.9556884765625,286.4501037597656,285.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035239336592667e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7584044337272644,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.318723459728062e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.813066571950912e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.813064389163628e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004654891672544,285.15020751953125,294.1499938964844,286.45001220703125,282.9149169921875,287.9556884765625,286.4501037597656,285.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929116349667,5.035239336592667e-09,0.0009929066291078,-0.0122439200058579,0.0,0.0,0.0,-0.0073089990764856,60.0,0.7584044337272644,-0.0,-6.721724332692247e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.812098869588226e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004654433578252,285.1517639160156,294.1499938964844,286.45001220703125,282.9140014648437,287.9292297363281,286.4500732421875,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7579076290130615,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.81210105237551e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.812098869588226e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004654433578252,285.1517639160156,294.1499938964844,286.45001220703125,282.9140014648437,287.9292297363281,286.4500732421875,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7579076290130615,-0.0,-6.720399170490057e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.316801879322156e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004653931828215,285.1533203125,294.1499938964844,286.45001220703125,282.9125061035156,287.9032287597656,286.4500732421875,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7574220895767212,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.316801879322156e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.811043128138408e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.246404857141897e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,0.0004653931828215,285.1533203125,294.1499938964844,286.45001220703125,282.9125061035156,287.9032287597656,286.4500732421875,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7574220895767212,-0.0,-6.718948242223632e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.316267824033277e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,9.810481424210592e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.810479241423307e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,0.0004653665528167,285.15411376953125,294.1499938964844,286.45001220703125,282.9115600585937,287.8904113769531,286.4500732421875,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004608727432469e-09,0.0009926446946337,-0.0121636716648936,0.0,0.0,0.0,-0.0072938143275678,60.0,0.7571784853935242,-0.0,-6.718178013898068e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.315714851254596e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.809898620005696e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,7.245559390867129e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.809896437218411e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004653389041777,285.1548767089844,294.1499938964844,286.45001220703125,282.91046142578125,287.8777160644531,286.4500427246094,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455825865268,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7569339275360107,-0.0,-6.717378653320338e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.80866971076466e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004652806092053,285.15643310546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8526306152344,286.4500427246094,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7564417123794556,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.80866971076466e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004652806092053,285.15643310546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8526306152344,286.4500427246094,285.3388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7564417123794556,-0.0,-6.715693245951115e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.000465218356112,285.157958984375,294.1499938964844,286.45001220703125,282.90478515625,287.8280029296875,286.4500427246094,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7559449076652527,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.8073564004153e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.000465218356112,285.157958984375,294.1499938964844,286.45001220703125,282.90478515625,287.8280029296875,286.4500427246094,285.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7559449076652527,-0.0,-6.713894151744172e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.80596014414914e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004651522031053,285.1595153808594,294.1499938964844,286.45001220703125,282.90118408203125,287.8038024902344,286.4500427246094,285.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7554435133934021,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.805962326936424e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.80596014414914e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004651522031053,285.1595153808594,294.1499938964844,286.45001220703125,282.90118408203125,287.8038024902344,286.4500427246094,285.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7554435133934021,-0.0,-6.711982791784976e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0004650822374969,285.1610412597656,294.1499938964844,286.45001220703125,282.8970947265625,287.780029296875,286.45001220703125,285.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7549376487731934,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.3105758423917e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.804487490328027e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0004650822374969,285.1610412597656,294.1499938964844,286.45001220703125,282.8970947265625,287.780029296875,286.45001220703125,285.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7549376487731934,-0.0,-6.709962008244474e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.30984751903452e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.803719876799732e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004650458577089,285.16180419921875,294.1499938964844,286.45001220703125,282.8948669433594,287.768310546875,286.45001220703125,285.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924531893379935e-09,0.0009919599397107,-0.0119538782164454,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7546829581260681,-0.0,-6.708911115538285e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.309101005783305e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.80293334578164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.802931890590116e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004650085465982,285.1625671386719,294.1499938964844,286.45001220703125,282.8925170898437,287.7566833496094,286.45001220703125,285.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7544271945953369,-0.0,-6.707833932750873e-08,0.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
