time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2135009765625,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.357666015625,1.0,0.1795417517423629,1.0,1.0,0.9908615350723268,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.08931350708008,60.0,866.2689208984375,-0.0,39.73398971557617,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0360840037465095,297.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4954215586185455,0.050000000745058,0.2317462414503097,291.2135009765625,291.1499938964844,287.5921325683594,284.18316650390625,293.57794189453125,298.2281188964844,291.357666015625,1.0,0.1795417517423629,1.0,1.0,0.9908615350723268,1.0,-0.4943346679210663,0.2164237350225448,0.2779109477996826,0.0670154467225074,0.0,0.0,0.0,39.08931350708008,60.0,866.2689208984375,-0.0,39.73398971557617,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7564392089844,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.878662109375,1.0,0.187503769993782,1.0,1.0,0.990324318408966,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171127319336,48.0,667.4710083007812,-0.0,43.73630905151367,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0465624369680881,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0490324907004833,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0362152308225631,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.0490324907004833,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7315979003906,0.4857509434223175,0.050000000745058,0.2325890213251114,291.7564392089844,290.6499938964844,287.7199401855469,284.2674865722656,293.6231689453125,298.229248046875,291.878662109375,1.0,0.187503769993782,1.0,1.0,0.990324318408966,1.0,-0.4961325228214264,0.2172688096761703,0.2788637280464172,0.0674947723746299,0.0,0.0,0.0,43.60171127319336,48.0,667.4710083007812,-0.0,43.73630905151367,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833913147449493,0.050000000745058,0.0466059446334838,297.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833913147449493,0.050000000745058,0.0490783043205738,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833913147449493,0.050000000745058,0.0362490676343441,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833913147449493,0.050000000745058,0.0490783043205738,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1467590332031,0.4833913147449493,0.050000000745058,0.2328063398599624,292.16729736328125,290.6499938964844,287.8399658203125,284.3433837890625,293.6783142089844,298.2332763671875,292.267578125,1.0,0.1890451908111572,1.0,1.0,0.9898383021354676,1.0,-0.4965963959693908,0.2174493372440338,0.279147058725357,0.0676400363445282,0.0,0.0,0.0,44.76590347290039,48.0,538.8933715820312,-0.0,44.77345657348633,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18585205078125,0.4834646582603454,0.050000000745058,0.0466045849025249,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18585205078125,0.4834646582603454,0.050000000745058,0.0490768738090992,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.18585205078125,0.4834646582603454,0.050000000745058,0.0362480096518993,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.18585205078125,0.4834646582603454,0.050000000745058,0.0490768738090992,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18585205078125,0.4834646582603454,0.050000000745058,0.2327995598316192,292.2059631347656,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.2338562011719,292.3040771484375,1.0,0.1889516413211822,1.0,1.0,0.9897871017456056,1.0,-0.4965819418430328,0.2174412161111831,0.2791407406330108,0.0676440745592117,0.0,0.0,0.0,44.72964096069336,36.0,527.0758056640625,-0.0,44.741119384765625,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777770996094,0.4846767783164978,0.050000000745058,0.04658218100667,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777770996094,0.4846767783164978,0.050000000745058,0.0490532778203487,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777770996094,0.4846767783164978,0.050000000745058,0.0362305864691734,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777770996094,0.4846767783164978,0.050000000745058,0.0490532778203487,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3777770996094,0.4846767783164978,0.050000000745058,0.2326876372098922,292.395751953125,290.1499938964844,287.9209899902344,284.39306640625,293.71612548828125,298.2373046875,292.4833984375,1.0,0.1877610832452774,1.0,1.0,0.9895185232162476,1.0,-0.4963433146476745,0.2173283994197845,0.27901491522789,0.067637138068676,0.0,0.0,0.0,44.13099670410156,36.0,469.7557067871094,-0.0,44.20756530761719,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492248535156,0.4871793687343597,0.050000000745058,0.0465363971889019,297.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492248535156,0.4871793687343597,0.050000000745058,0.049005065113306,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492248535156,0.4871793687343597,0.050000000745058,0.0361949726939201,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492248535156,0.4871793687343597,0.050000000745058,0.049005065113306,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492248535156,0.4871793687343597,0.050000000745058,0.2324589341878891,292.5653076171875,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.6438293457031,1.0,0.185481771826744,1.0,1.0,0.9876606464385986,1.0,-0.4958555102348327,0.2171302586793899,0.278725266456604,0.0676100999116897,0.0,0.0,0.0,42.90719985961914,25.0,419.6979675292969,-0.0,43.11839294433594,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8534851074219,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9170227050781,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.1556091308594,-0.0,39.78079605102539,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0463955625891685,297.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0360854379832744,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.0488567613065242,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.84051513671875,0.4953086078166961,0.050000000745058,0.2317554503679275,292.8534851074219,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503356933594,292.9170227050781,1.0,0.1785193085670471,1.0,1.0,0.9839448928833008,1.0,-0.4943549633026123,0.216508612036705,0.2778463661670685,0.0674760267138481,0.0,0.0,0.0,39.14247131347656,25.0,338.1556091308594,-0.0,39.78079605102539,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.8067842125892639,0.1824483871459961,0.1264107823371887,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.2303359508514404,293.1342468261719,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903076171875,1.0,0.1752168387174606,1.0,1.0,0.9802290797233582,1.0,-0.5999879837036133,0.2613219916820526,0.3386659920215606,0.0884414091706276,0.0,0.0,0.0,32.397674560546875,25.0,317.14752197265625,-0.0,45.33402633666992,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.0461113937199115,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.0485575161874294,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.147705078125,0.8067842125892639,0.1824483871459961,0.1264107823371887,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.0485575161874294,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1141967773437,0.5160389542579651,0.050000000745058,0.2303359508514404,293.1342468261719,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903076171875,1.0,0.1752168387174606,1.0,1.0,0.9802290797233582,1.0,-0.5999879837036133,0.2613219916820526,0.3386659920215606,0.0884414091706276,0.0,0.0,0.0,32.397674560546875,25.0,317.14752197265625,-0.0,45.33402633666992,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273478150367737,0.1703380942344665,0.1492161303758621,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501368641853333,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.8638666868209839,0.1919502764940261,0.1328653842210769,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501368641853333,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501368641853333,0.050000000745058,0.2288344651460647,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844787597656,293.4198608398437,1.0,0.1748034358024597,1.0,1.0,0.8534109592437744,1.0,-0.7289023399353027,0.3204968869686126,0.4084054231643677,0.1217629835009574,0.0,0.0,0.0,25.531030654907227,25.0,269.19708251953125,-0.0,53.64656448364258,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273478150367737,0.1703380942344665,0.1492161303758621,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501368641853333,0.050000000745058,0.0482409857213497,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.8638666868209839,0.1919502764940261,0.1328653842210769,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501368641853333,0.050000000745058,0.0482409857213497,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35968017578125,0.5501368641853333,0.050000000745058,0.2288344651460647,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844787597656,293.4198608398437,1.0,0.1748034358024597,1.0,1.0,0.8534109592437744,1.0,-0.7289023399353027,0.3204968869686126,0.4084054231643677,0.1217629835009574,0.0,0.0,0.0,25.531030654907227,25.0,269.19708251953125,-0.0,53.64656448364258,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8892330527305603,0.1785232871770858,0.0985411629080772,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5614318847656,0.8892330527305603,0.1578672230243683,0.1037685871124267,298.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5613098144531,0.8892330527305603,0.207252487540245,0.0766431242227554,297.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.54656982421875,0.6882115602493286,0.1460678279399871,0.0476553589105606,298.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5615234375,0.8892330527305603,0.1608821451663971,0.4922335147857666,293.56414794921875,288.1499938964844,288.55841064453125,284.75054931640625,293.7930603027344,298.11944580078125,293.5787048339844,1.0,0.1815215498208999,1.0,1.0,0.738677978515625,1.0,-0.982686460018158,0.4459662437438965,0.5367202162742615,0.2001124918460846,0.0,0.0,0.0,13.434062957763672,25.0,189.9876251220703,-0.0,76.31822204589844,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870248794555664,0.1796301901340484,0.0970332249999046,297.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5725402832031,0.8870248794555664,0.158536747097969,0.1021806523203849,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724792480469,0.8870248794555664,0.2089061886072158,0.07547028362751,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609436035156,0.7570650577545166,0.1469227373600006,0.0632127970457077,298.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5725402832031,0.8870248794555664,0.1615912616252899,0.4847010374069214,293.57489013671875,287.6499938964844,288.5727233886719,284.7580261230469,293.7802124023437,298.1277160644531,293.5874328613281,1.0,0.1820695698261261,1.0,1.0,0.7265928983688354,1.0,-0.9871736764907836,0.4506220817565918,0.5365515947341919,0.2038332223892212,0.0,0.0,0.0,13.393184661865234,45.0,177.202880859375,-0.0,77.09562683105469,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8840631246566772,0.1857545375823974,0.0950420647859573,297.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8840631246566772,0.162444069981575,0.1000838726758956,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8840631246566772,0.2173960953950882,0.0739216059446334,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6084289550781,0.9402442574501038,0.149084135890007,0.1184239163994789,297.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6078186035156,0.8840631246566772,0.1656409353017807,0.4747548103332519,293.6089172363281,287.6499938964844,288.6480407714844,284.7970275878906,293.6590881347656,298.16021728515625,293.6120300292969,1.0,0.1884725987911224,1.0,1.0,0.6631838083267212,1.0,-1.0253547430038452,0.4875429272651672,0.5378117561340332,0.2335881292819976,0.0,0.0,0.0,13.73721981048584,45.0,96.99000549316406,-0.0,85.9336166381836,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824279785156,0.8924525380134583,0.1914706081151962,0.1007766798138618,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824279785156,0.8924525380134583,0.1662922799587249,0.1061227023601532,298.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824279785156,0.8924525380134583,0.2250244915485382,0.0783818662166595,297.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824279785156,0.8925730586051941,0.1518890857696533,0.1061644405126571,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5824279785156,0.8924525380134583,0.1695787906646728,0.5034003853797913,293.5790100097656,287.1499938964844,288.7236633300781,284.835693359375,293.1528015136719,298.1574401855469,293.5527038574219,1.0,0.196959912776947,1.0,1.0,0.551207959651947,1.0,-1.0741137266159058,0.5790315270423889,0.4950821697711944,0.3153303861618042,0.0,0.0,0.0,14.712066650390623,65.0,-105.90955352783205,-0.0,97.2335433959961,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.2010668069124221,0.1100992932915687,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.1731380075216293,0.1159398555755615,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.2379853576421737,0.0856327787041664,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.83935546875,0.9853760600090028,0.1557769775390625,0.1471928358078003,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.1764488965272903,0.5499687790870667,292.8299255371094,286.6499938964844,288.8755187988281,284.91180419921875,290.988525390625,298.1390991210937,292.695556640625,1.0,0.2203106731176376,1.0,1.0,0.327256292104721,1.0,-1.2110764980316162,0.9487924575805664,0.2622840106487274,0.6577463746070862,0.0,0.0,0.0,17.224464416503906,85.0,-1116.219482421875,-0.0,136.5047149658203,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.2010668069124221,0.1100992932915687,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.1731380075216293,0.1159398555755615,298.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.2379853576421737,0.0856327787041664,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.83935546875,0.9853760600090028,0.1557769775390625,0.1471928358078003,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8572998046875,0.9052050709724426,0.1764488965272903,0.5499687790870667,292.8299255371094,286.6499938964844,288.8755187988281,284.91180419921875,290.988525390625,298.1390991210937,292.695556640625,1.0,0.2203106731176376,1.0,1.0,0.327256292104721,1.0,-1.2110764980316162,0.9487924575805664,0.2622840106487274,0.6577463746070862,0.0,0.0,0.0,17.224464416503906,85.0,-1116.219482421875,-0.0,136.5047149658203,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62701416015625,0.9256976842880248,0.2051856368780136,0.1254035979509353,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.62701416015625,0.9256976842880248,0.1763026714324951,0.1320560127496719,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62701416015625,0.9256976842880248,0.2452523857355117,0.0975361242890358,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61639404296875,0.9659645557403564,0.156167060136795,0.1481422334909439,297.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62701416015625,0.9256976842880248,0.1793856918811798,0.6264169216156006,291.5987854003906,286.6499938964844,289.0010070800781,284.9733581542969,289.6016540527344,298.0717468261719,291.46661376953125,1.0,0.2454312592744827,1.0,1.0,0.1426470577716827,1.0,-1.355548858642578,1.275651454925537,0.0798974335193634,0.9551645517349244,0.0,0.0,0.0,20.50486183166504,85.0,-1713.5162353515625,-0.0,189.2414093017578,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3698425292969,0.9303012490272522,0.2054833769798278,0.1290309876203537,297.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.9309449791908264,0.1765634417533874,0.1361175328493118,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3698425292969,0.9303012490272522,0.2463105320930481,0.1003574281930923,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3620910644531,0.96077299118042,0.1560612469911575,0.1481424272060394,297.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3698425292969,0.9303012490272522,0.1795612275600433,0.6445364952087402,291.3435974121094,286.1499938964844,289.0277404785156,284.9862976074219,289.2517395019531,298.0539855957031,291.21539306640625,1.0,0.2514266967773437,1.0,1.0,0.1033045873045921,1.0,-1.389923095703125,1.3664450645446775,0.0234780348837375,1.0387734174728394,0.0,0.0,0.0,21.33793067932129,105.0,-1783.890869140625,-0.0,203.5650329589844,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.9379500150680542,0.2050243616104126,0.1353578865528106,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2312927246094,0.9865947961807252,0.1737995743751526,0.1655982285737991,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.9379500150680542,0.2503946125507355,0.1052783504128456,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347106933594,0.948977828025818,0.154463917016983,0.1470141112804412,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304077148437,0.9909818172454834,0.1774482578039169,0.7985199689865112,290.2218017578125,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9360656738281,290.1734313964844,1.0,0.2899645566940307,1.0,1.0,0.0619827508926391,1.0,-1.6212375164031982,1.6197322607040403,0.0015052146045491,1.244074821472168,0.0,0.0,0.0,26.06184768676757,125.0,-1353.8616943359375,-0.0,315.1623840332031,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.9379500150680542,0.2050243616104126,0.1353578865528106,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2312927246094,0.9865947961807252,0.1737995743751526,0.1655982285737991,298.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.23602294921875,0.9379500150680542,0.2503946125507355,0.1052783504128456,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347106933594,0.948977828025818,0.154463917016983,0.1470141112804412,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2304077148437,0.9909818172454834,0.1774482578039169,0.7985199689865112,290.2218017578125,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9360656738281,290.1734313964844,1.0,0.2899645566940307,1.0,1.0,0.0619827508926391,1.0,-1.6212375164031982,1.6197322607040403,0.0015052146045491,1.244074821472168,0.0,0.0,0.0,26.06184768676757,125.0,-1353.8616943359375,-0.0,315.1623840332031,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.8392878174781799,0.196997657418251,0.1800268739461898,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8006141185760498,0.1710982173681259,0.1636102646589279,297.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.9018117785453796,0.2453181743621826,0.1737378537654876,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.7695433497428894,0.1520865261554718,0.145691767334938,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8039597272872925,0.1726972460746765,0.7856044173240662,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031921386719,289.7774963378906,1.0,0.3291352391242981,1.0,1.0,0.0206609163433313,1.0,-1.7387758493423462,1.7387429475784302,3.282002580817789e-05,1.3401820659637451,0.0,0.0,0.0,47.75760269165039,113.0,-715.7841186523438,-0.0,441.1922607421875,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958679199219,0.8392878174781799,0.196997657418251,0.1800268739461898,297.62518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8006141185760498,0.1710982173681259,0.1636102646589279,297.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939147949219,0.9018117785453796,0.2453181743621826,0.1737378537654876,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79901123046875,0.7695433497428894,0.1520865261554718,0.145691767334938,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8039597272872925,0.1726972460746765,0.7856044173240662,289.7935791015625,286.1065979003906,289.3308410644531,285.13006591796875,289.326171875,297.8031921386719,289.7774963378906,1.0,0.3291352391242981,1.0,1.0,0.0206609163433313,1.0,-1.7387758493423462,1.7387429475784302,3.282002580817789e-05,1.3401820659637451,0.0,0.0,0.0,47.75760269165039,113.0,-715.7841186523438,-0.0,441.1922607421875,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7059326171875,0.7795574069023132,0.1941445767879486,0.1772536188364029,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7068176269531,0.7457360029220581,0.1702709347009658,0.1631764620542526,297.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70477294921875,0.8375677466392517,0.2425613105297088,0.1715428382158279,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70770263671875,0.7188989520072937,0.150863766670227,0.1450431197881698,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.706787109375,0.7472288012504578,0.1708279103040695,0.7789346575737,289.7045593261719,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7326354980469,289.6951599121094,1.0,0.3405866324901581,1.0,1.0,0.0,1.0,-1.7234985828399658,1.7234957218170166,2.8472456961026182e-06,1.3280688524246216,0.0,0.0,0.0,61.63945388793945,113.0,-478.8309326171875,-0.0,472.8393249511719,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6567077636719,0.749837338924408,0.1925648599863052,0.1756485551595688,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7208634614944458,0.1698996722698211,0.1630052924156189,297.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6561279296875,0.8079808354377747,0.2415680140256881,0.1705517768859863,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6575622558594,0.6915181279182434,0.1499079763889312,0.1444043964147567,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6571044921875,0.7209346890449524,0.1694274395704269,0.7734699249267578,289.656005859375,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6839294433594,289.6514892578125,1.0,0.3487284183502197,1.0,1.0,0.0,1.0,-1.7128419876098633,1.7128396034240725,2.382138063694584e-06,1.3195396661758425,0.0,0.0,0.0,71.42882537841797,101.0,-302.6998596191406,-0.0,494.87841796875,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7266755700111389,0.191911906003952,0.1747618019580841,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6985063552856445,0.1702570170164108,0.1634336560964584,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.782571017742157,0.2425588518381118,0.1709219962358474,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6671820878982544,0.1489003449678421,0.1435911804437637,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.695771336555481,0.1678922027349472,0.7667438983917236,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.6440734863281,1.0,0.3575410544872284,1.0,1.0,0.0,1.0,-1.7036752700805664,1.7036728858947754,2.3573802536702715e-06,1.3120946884155271,0.0,0.0,0.0,82.07745361328125,89.0,-74.85758209228516,-0.0,520.0675659179688,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417541503906,0.7266755700111389,0.191911906003952,0.1747618019580841,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416320800781,0.6985063552856445,0.1702570170164108,0.1634336560964584,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6419677734375,0.782571017742157,0.2425588518381118,0.1709219962358474,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414794921875,0.6671820878982544,0.1489003449678421,0.1435911804437637,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.695771336555481,0.1678922027349472,0.7667438983917236,289.6419982910156,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62420654296875,289.6440734863281,1.0,0.3575410544872284,1.0,1.0,0.0,1.0,-1.7036752700805664,1.7036728858947754,2.3573802536702715e-06,1.3120946884155271,0.0,0.0,0.0,82.07745361328125,89.0,-74.85758209228516,-0.0,520.0675659179688,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6751403808594,0.7234594225883484,0.1927223652601242,0.1752784997224807,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.6953979730606079,0.1711620688438415,0.1642055064439773,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6757202148437,0.7798882722854614,0.2445665895938873,0.1721573323011398,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6743469238281,0.662970781326294,0.1488448679447174,0.1434505134820938,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747436523437,0.6909534931182861,0.1676453649997711,0.7650180459022522,289.67578125,286.01092529296875,289.7294311523437,285.3121032714844,289.7247009277344,297.6000061035156,289.6806945800781,1.0,0.3595054745674133,1.0,1.0,0.0,1.0,-1.7044602632522583,1.7044578790664673,2.359316567890346e-06,1.312588810920715,0.0,0.0,0.0,84.28338623046875,89.0,19.854604721069336,-0.0,526.9695434570312,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6973571777344,0.7241145372390747,0.1932955980300903,0.1756948977708816,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69696044921875,0.6961840391159058,0.1716887801885604,0.1646393686532974,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69805908203125,0.7810901403427124,0.2456555813550949,0.1728433817625045,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6964111328125,0.6631597876548767,0.1489617228507995,0.14349165558815,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6968688964844,0.6910503506660461,0.1677083969116211,0.7649070024490356,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5922241210937,289.7039489746094,1.0,0.3595888018608093,1.0,1.0,0.0,1.0,-1.7062194347381592,1.7062170505523682,2.3639440769329667e-06,1.3139265775680542,0.0,0.0,0.0,84.25032043457031,77.0,50.24367904663086,-0.0,528.002685546875,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327306270599365,0.1958217173814773,0.1776095032691955,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056201100349426,0.173848882317543,0.1663868576288223,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925938367843628,0.2498323172330856,0.1754920333623886,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703630685806274,0.1498322784900665,0.1440001726150512,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984401941299438,0.1684875637292862,0.7667624354362488,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574682772159576,1.0,1.0,0.0,1.0,-1.7166310548782349,1.7166286706924438,2.3916275040392065e-06,1.3219900131225586,0.0,0.0,0.0,81.02045440673828,65.0,117.95941162109376,-0.0,525.2821655273438,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327306270599365,0.1958217173814773,0.1776095032691955,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79150390625,0.7056201100349426,0.173848882317543,0.1663868576288223,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.7925938367843628,0.2498323172330856,0.1754920333623886,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703630685806274,0.1498322784900665,0.1440001726150512,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.6984401941299438,0.1684875637292862,0.7667624354362488,289.7930908203125,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743408203125,289.8008728027344,1.0,0.3574682772159576,1.0,1.0,0.0,1.0,-1.7166310548782349,1.7166286706924438,2.3916275040392065e-06,1.3219900131225586,0.0,0.0,0.0,81.02045440673828,65.0,117.95941162109376,-0.0,525.2821655273438,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
