time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.855224609375,0.7413532137870789,0.1975597888231277,0.1789515614509582,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8546142578125,0.7146324515342712,0.1752939820289611,0.167545735836029,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.803455650806427,0.2524733245372772,0.1771687269210815,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.853759765625,0.6783669590950012,0.1505888849496841,0.1444979906082153,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8544311523437,0.7066600918769836,0.1692321747541427,0.7690200209617615,289.8563232421875,285.9476013183594,289.9933166503906,285.4301452636719,289.9888610839844,297.56793212890625,289.8647155761719,1.0,0.3550662696361542,1.0,1.0,0.0,1.0,-1.7249537706375122,1.7249512672424316,2.413951960988925e-06,1.328477382659912,0.0,0.0,0.0,77.62223052978516,65.0,140.64886474609375,-0.0,520.6731567382812,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499621510505676,0.1990232765674591,0.1800874173641204,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9067077636719,0.722853422164917,0.176505371928215,0.168515533208847,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.908447265625,0.8136406540870667,0.2546283304691314,0.1785362064838409,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.686477541923523,0.1512808352708816,0.1449698805809021,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.714658260345459,0.1699268221855163,0.7712430953979492,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527670800685882,1.0,1.0,0.0,1.0,-1.7323585748672483,1.7323561906814575,2.4339346964552533e-06,1.334259867668152,0.0,0.0,0.0,74.41741180419922,53.0,153.1122589111328,-0.0,515.9908447265625,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621049880981445,0.2007910311222076,0.181463286280632,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.7338002324104309,0.1779672652482986,0.1696853339672088,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267189264297485,0.2571761608123779,0.1801519244909286,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978048086166382,0.1521636247634887,0.1455855965614318,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250442504882812,0.1708229929208755,0.774196445941925,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497771620750427,1.0,1.0,0.0,1.0,-1.7416393756866455,1.741636872291565,2.4591313376731705e-06,1.3415143489837646,0.0,0.0,0.0,70.28491973876953,53.0,163.18719482421875,-0.0,509.7107543945313,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.777106761932373,0.2026421576738357,0.1829069852828979,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0314636230469,0.7470753192901611,0.1794985234737396,0.1709108799695968,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8421952128410339,0.2597967982292175,0.1818126738071441,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113735675811768,0.1531294584274292,0.1462711244821548,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373402714729309,0.1718123406171798,0.7775300741195679,290.0332946777344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.04229736328125,1.0,0.3464776873588562,1.0,1.0,0.0,1.0,-1.7516632080078125,1.7516608238220217,2.48652986556408e-06,1.3493547439575195,0.0,0.0,0.0,65.75069427490234,41.0,169.81570434570312,-0.0,502.6273193359375,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169596791267395,0.2065342217683792,0.1859486997127533,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842869162559509,0.1827214658260345,0.1734930127859115,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850527405738831,0.2651959955692291,0.1852318793535232,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438369393348694,0.1552542895078659,0.1478070616722107,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718133330345154,0.1739961504936218,0.785061776638031,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392117917537689,1.0,1.0,0.0,1.0,-1.7734075784683228,1.7734050750732422,2.5466115403105505e-06,1.366371750831604,0.0,0.0,0.0,55.816139221191406,29.0,175.93128967285156,-0.0,486.638671875,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169596791267395,0.2065342217683792,0.1859486997127533,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.7842869162559509,0.1827214658260345,0.1734930127859115,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850527405738831,0.2651959955692291,0.1852318793535232,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438369393348694,0.1552542895078659,0.1478070616722107,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718133330345154,0.1739961504936218,0.785061776638031,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.547119140625,290.169921875,1.0,0.3392117917537689,1.0,1.0,0.0,1.0,-1.7734075784683228,1.7734050750732422,2.5466115403105505e-06,1.366371750831604,0.0,0.0,0.0,55.816139221191406,29.0,175.93128967285156,-0.0,486.638671875,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749412894248962,0.210614338517189,0.189144104719162,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405513167381287,0.186103343963623,0.1762070953845977,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579076170921326,0.2707372605800628,0.18873892724514,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972670197486877,0.1575716584920883,0.149509772658348,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269840478897095,0.1763700097799301,0.7933963537216187,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313436806201935,1.0,1.0,0.0,1.0,-1.7967654466629028,1.7967628240585327,2.612124490042333e-06,1.3846558332443235,0.0,0.0,0.0,45.08298873901367,25.0,175.74635314941406,-0.0,468.7752075195313,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749412894248962,0.210614338517189,0.189144104719162,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8405513167381287,0.186103343963623,0.1762070953845977,297.63189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.9579076170921326,0.2707372605800628,0.18873892724514,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972670197486877,0.1575716584920883,0.149509772658348,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8269840478897095,0.1763700097799301,0.7933963537216187,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313436806201935,1.0,1.0,0.0,1.0,-1.7967654466629028,1.7967628240585327,2.612124490042333e-06,1.3846558332443235,0.0,0.0,0.0,45.08298873901367,25.0,175.74635314941406,-0.0,468.7752075195313,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433192610740662,0.2147931307554245,0.1926018595695495,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002511501312256,0.1895631700754165,0.1791758239269256,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964469075202942,0.2769980728626251,0.1781014651060104,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508290648460388,0.1599905490875244,0.1514921635389328,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828873038291931,0.1788340061903,0.8030059337615967,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253320157527923,1.0,1.0,0.0,1.0,-1.8056504726409912,1.805647850036621,2.6376053483545547e-06,1.3918356895446775,0.0,0.0,0.0,37.92861557006836,25.0,171.5341339111328,-0.0,452.39556884765625,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433192610740662,0.2147931307554245,0.1926018595695495,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.9002511501312256,0.1895631700754165,0.1791758239269256,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964469075202942,0.2769980728626251,0.1781014651060104,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508290648460388,0.1599905490875244,0.1514921635389328,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828873038291931,0.1788340061903,0.8030059337615967,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.3253320157527923,1.0,1.0,0.0,1.0,-1.8056504726409912,1.805647850036621,2.6376053483545547e-06,1.3918356895446775,0.0,0.0,0.0,37.92861557006836,25.0,171.5341339111328,-0.0,452.39556884765625,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864795804023744,0.2190159410238266,0.1962469220161438,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466346502304076,0.1930522471666336,0.1823274344205856,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851394295692444,0.2870634496212005,0.1518970876932144,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886715173721313,0.1624583005905151,0.1536739468574524,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246541261672974,0.1813876628875732,0.8136699199676514,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776879787445,1.0,1.0,0.0,1.0,-1.7977702617645264,1.7977676391601562,2.6150628400500864e-06,1.38551664352417,0.0,0.0,0.0,34.434539794921875,43.0,163.74374389648438,-0.0,436.8112487792969,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864795804023744,0.2190159410238266,0.1962469220161438,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466346502304076,0.1930522471666336,0.1823274344205856,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.9851394295692444,0.2870634496212005,0.1518970876932144,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886715173721313,0.1624583005905151,0.1536739468574524,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246541261672974,0.1813876628875732,0.8136699199676514,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5603332519531,290.5355529785156,1.0,0.320776879787445,1.0,1.0,0.0,1.0,-1.7977702617645264,1.7977676391601562,2.6150628400500864e-06,1.38551664352417,0.0,0.0,0.0,34.434539794921875,43.0,163.74374389648438,-0.0,436.8112487792969,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9942749738693236,0.2211663424968719,0.198140487074852,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.956741452217102,0.1948289424180984,0.1839720457792282,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822677373886108,0.292663961648941,0.1473667323589325,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971617221832275,0.1637428253889084,0.1548482328653335,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934497892856598,0.182733952999115,0.8194894790649414,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5724792480469,290.59112548828125,1.0,0.3219226002693176,1.0,1.0,0.0,1.0,-1.804956555366516,1.804953932762146,2.63512015408196e-06,1.390905261039734,0.0,0.0,0.0,34.0915412902832,43.0,159.54388427734375,-0.0,440.17718505859375,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942488074302672,0.2233373820781707,0.2000854909420013,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9565019607543944,0.1966221630573272,0.185666799545288,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837148189544678,0.2976435720920563,0.1495899111032486,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965692520141602,0.1650544852018356,0.1560842245817184,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9336279630661012,0.1841088682413101,0.8256340026855469,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.32499560713768,1.0,1.0,0.0,1.0,-1.8208476305007928,1.8208448886871336,2.6803772925632074e-06,1.403254508972168,0.0,0.0,0.0,34.69724655151367,63.0,155.58140563964844,-0.0,451.9254760742188,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722018241882324,0.2277160137891769,0.2040983587503433,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282224774360656,0.2002358734607696,0.1891758292913437,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.304690808057785,0.1718709766864776,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719550371170044,0.1677310913801193,0.1587023138999939,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046809077262878,0.1868513375520706,0.8384568095207214,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370164930820465,1.0,1.0,0.0,1.0,-1.875155687332153,1.8751529455184937,2.8387364636728307e-06,1.4456318616867063,0.0,0.0,0.0,38.67157745361328,83.0,147.22816467285156,-0.0,499.6000061035156,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.9722018241882324,0.2277160137891769,0.2040983587503433,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9282224774360656,0.2002358734607696,0.1891758292913437,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9945176839828492,0.304690808057785,0.1718709766864776,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719550371170044,0.1677310913801193,0.1587023138999939,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9046809077262878,0.1868513375520706,0.8384568095207214,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58270263671875,290.7501220703125,1.0,0.3370164930820465,1.0,1.0,0.0,1.0,-1.875155687332153,1.8751529455184937,2.8387364636728307e-06,1.4456318616867063,0.0,0.0,0.0,38.67157745361328,83.0,147.22816467285156,-0.0,499.6000061035156,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.1059197215750536e-21,3.0529598607875268e-21,3.0529598607875268e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8275146484375,0.9286456108093262,0.2314718216657638,0.2076541930437088,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.8863868713378906,0.203332632780075,0.1923006325960159,297.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282165527344,0.9990000128746032,0.3073419034481048,0.2029399424791336,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.8362363576889038,0.170051172375679,0.1610883772373199,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8267517089844,0.8653327226638794,0.1890923678874969,0.8496063351631165,290.8282165527344,285.7207946777344,290.9383239746094,285.8829040527344,290.9359130859375,297.5648193359375,290.8345642089844,1.0,0.3521384000778198,1.0,1.0,0.0,1.0,-1.936734676361084,1.936731576919556,3.024854549948941e-06,1.4937782287597656,0.9849405884742736,0.9849405884742736,0.0,45.21635818481445,83.0,139.13702392578125,-0.0,563.5676879882812,1.0,282.9992980957031,284.4541015625,290.27496337890625,291.3503723144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0012874740641564,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012066924246028,1.0,0.0,0.0,2.5113640056417808e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.479484694755229e-07,1.4478220577984757e-07,3.1662705790580503e-09,0.0,0.0,-0.0,3.293545887572691e-05,0.0,6.444715421050074e-12,6.031407373541242e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.816162109375,0.9200233817100524,0.2320782095193863,0.2082481384277343,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8178100585937,0.8791221380233765,0.2038343995809555,0.1928242444992065,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8126220703125,0.9990000128746032,0.3075124621391296,0.2085144221782684,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8197631835937,0.8299187421798706,0.1704285591840744,0.1614927947521209,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8186340332031,0.8582959175109863,0.189441442489624,0.8514338135719299,290.81298828125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5605163574219,290.68243408203125,1.0,0.3549529314041137,1.0,1.0,0.0,1.0,-1.9474501609802248,1.9474470615386963,3.057927870031562e-06,1.5021536350250244,0.9945453405380248,0.9945453405380248,0.0,46.5970458984375,101.0,2550.7373046875,-0.0,575.896728515625,1.0,283.0284423828125,288.3096008300781,290.3127136230469,291.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,2559.24560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0435378663241863,1.0,0.0,0.0,0.5859208703041077,0.5859375,2.325229644384308e-07,3.38923454284668,3.389221906661988,1.2673979654209688e-05,0.0,0.0,-0.0,3765.09228515625,0.0,12.984600067138672,1421.355224609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.8073535561561584,0.2194094806909561,0.2027792334556579,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7762289643287659,0.1965467035770416,0.1903527677059173,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.8841185569763184,0.2925263047218323,0.2088381201028823,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7326713800430298,0.1639152914285659,0.1592266261577606,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.756533682346344,0.1813686937093734,0.8359436392784119,286.0602111816406,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38201904296875,285.96588134765625,1.0,0.3714730739593506,1.0,1.0,0.0,1.0,-1.9171043634414675,1.9171013832092283,2.9667862690985203e-06,1.479830980300903,0.9606107473373412,0.9606107473373412,0.0,68.88594055175781,89.0,10670.62890625,-0.0,626.796875,1.0,283.1062927246094,285.8160095214844,290.9277038574219,292.072265625,293.1499938964844,293.1499938964844,283.1499938964844,2842.871826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143416523933411,1.0,0.0,0.0,1.0928208827972412,1.0928230285644531,7.989838479716127e-08,4.265697479248047,4.265687942504883,9.78786192717962e-06,0.0,0.0,-0.0,3943.9521484375,0.0,40.30450439453125,1895.40625,0.0,552.9319458007812,0.2802686393260956,1.0,0.0,3.0,1.0,0.0
12294120,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.8073535561561584,0.2194094806909561,0.2027792334556579,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.7762289643287659,0.1965467035770416,0.1903527677059173,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.8841185569763184,0.2925263047218323,0.2088381201028823,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7326713800430298,0.1639152914285659,0.1592266261577606,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.086181640625,0.756533682346344,0.1813686937093734,0.8359436392784119,286.0602111816406,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.38201904296875,285.96588134765625,1.0,0.3714730739593506,1.0,1.0,0.0,1.0,-1.9171043634414675,1.9171013832092283,2.9667862690985203e-06,1.479830980300903,0.9606107473373412,0.9606107473373412,0.0,68.88594055175781,89.0,10670.62890625,-0.0,626.796875,1.0,283.1062927246094,285.8160095214844,290.9277038574219,292.072265625,293.1499938964844,293.1499938964844,283.1499938964844,2842.871826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143416523933411,1.0,0.0,0.0,1.0928208827972412,1.0928230285644531,7.989838479716127e-08,4.265697479248047,4.265687942504883,9.78786192717962e-06,0.0,0.0,-0.0,3943.9521484375,0.0,40.30450439453125,1895.40625,0.0,552.9319458007812,0.2802686393260956,1.0,0.0,3.0,1.0,0.0
12294180,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.7438913583755493,0.2055298089981079,0.1897062957286834,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.7218024730682373,0.1866548508405685,0.1812720298767089,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8209331631660461,0.2786883115768432,0.1984640061855316,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.6778433322906494,0.1550165116786956,0.1511939316987991,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.7009173035621643,0.1702615469694137,0.7879734635353088,285.2667541503906,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22149658203125,285.2379150390625,1.0,0.3726219534873962,1.0,1.0,0.0,1.0,-1.810785174369812,1.810782551765442,2.652657713042572e-06,1.3961797952651978,0.9481337666511536,0.9481337666511536,0.0,85.27941131591797,77.0,11046.3662109375,-0.0,601.5634155273438,1.0,283.1386108398437,284.8921203613281,289.7009582519531,290.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,5990.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546512842178345,1.0,0.0,0.0,1.569121479988098,1.569125771522522,1.642885081309942e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3598.513427734375,0.0,119.67658233642578,1895.4371337890625,0.0,1272.9117431640625,0.3968367576599121,1.0,0.0,3.0,1.0,0.0
12294240,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705383300781,0.7438913583755493,0.2055298089981079,0.1897062957286834,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.7218024730682373,0.1866548508405685,0.1812720298767089,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8209331631660461,0.2786883115768432,0.1984640061855316,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.6778433322906494,0.1550165116786956,0.1511939316987991,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27410888671875,0.7009173035621643,0.1702615469694137,0.7879734635353088,285.2667541503906,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.22149658203125,285.2379150390625,1.0,0.3726219534873962,1.0,1.0,0.0,1.0,-1.810785174369812,1.810782551765442,2.652657713042572e-06,1.3961797952651978,0.9481337666511536,0.9481337666511536,0.0,85.27941131591797,77.0,11046.3662109375,-0.0,601.5634155273438,1.0,283.1386108398437,284.8921203613281,289.7009582519531,290.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,5990.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546512842178345,1.0,0.0,0.0,1.569121479988098,1.569125771522522,1.642885081309942e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3598.513427734375,0.0,119.67658233642578,1895.4371337890625,0.0,1272.9117431640625,0.3968367576599121,1.0,0.0,3.0,1.0,0.0
12294300,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7313684225082397,0.2010858058929443,0.1851794123649597,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7098997831344604,0.1830079406499862,0.1775726377964019,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.8084287643432617,0.2743920981884002,0.1950469315052032,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.6653140187263489,0.1516343355178833,0.1478109955787658,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.6868416666984558,0.1659003943204879,0.7673224806785583,285.0823059082031,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.17529296875,285.0610656738281,1.0,0.3701820075511932,1.0,1.0,0.0,1.0,-1.767934799194336,1.7679321765899658,2.531670361349825e-06,1.3622920513153076,0.9419248700141908,0.9419248700141908,0.0,88.2726821899414,77.0,11105.9296875,-0.0,580.84814453125,1.0,283.1451110839844,284.6771240234375,289.2627258300781,290.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,7842.0400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554775834083557,1.0,0.0,0.0,1.7844452857971191,1.784450888633728,2.124711073747676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.48779296875,0.0,176.36190795898438,1895.4371337890625,0.0,1278.6796875,0.4467576742172241,1.0,0.0,3.0,1.0,0.0
12294360,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7249587774276733,0.1977963298559188,0.1817670613527298,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7031517028808594,0.1800926923751831,0.1745265424251556,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8020970225334167,0.2712115347385406,0.1924885064363479,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.6586129069328308,0.1488741189241409,0.1449606418609619,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6787669658660889,0.1622623652219772,0.7496403455734253,284.9556884765625,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1430358886719,284.9407043457031,1.0,0.366454929113388,1.0,1.0,0.0,1.0,-1.7324455976486206,1.73244309425354,2.433992449368816e-06,1.3341869115829468,0.9351296424865724,0.9351296424865724,0.0,88.82894897460938,65.0,11108.3154296875,-0.0,558.5346069335938,1.0,283.1480712890625,284.5303649902344,288.9779052734375,289.9590759277344,293.1499938964844,293.1499938964844,283.1499938964844,9579.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333267092704773,1.0,0.0,0.0,1.960641980171204,1.960648775100708,2.565015506661439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.561279296875,0.0,234.38380432128903,1895.4371337890625,0.0,1129.5980224609375,0.4926103055477142,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.7229707837104797,0.1940777152776718,0.177812710404396,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.7008202075958252,0.1764936298131942,0.1706348806619644,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8014042973518372,0.2675588428974151,0.1894937455654144,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6557022929191589,0.1453736275434494,0.1412124633789062,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.6742168664932251,0.1575098633766174,0.7259153127670288,284.8128356933594,285.7588806152344,291.2611694335937,286.0723876953125,291.2585144042969,297.1083679199219,284.80340576171875,1.0,0.3583671748638153,1.0,1.0,0.0,1.0,-1.686432123184204,1.686429738998413,2.3107777451514262e-06,1.297699213027954,0.9234033226966858,0.9234033226966858,0.0,86.05084228515625,65.0,11109.9736328125,-0.0,520.5709228515625,1.0,283.149658203125,284.3601379394531,288.76983642578125,289.6407775878906,293.1499938964844,293.1499938964844,283.1499938964844,12600.775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751997232437134,1.0,0.0,0.0,2.2217283248901367,2.2217371463775635,3.293633596967993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.75927734375,0.0,342.4073791503906,1895.4371337890625,0.0,799.9180908203125,0.5536931753158569,1.0,0.0,3.0,1.0,0.0
12294480,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.7235661149024963,0.1934940665960312,0.1771765053272247,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.7013909816741943,0.1758925914764404,0.1699659526348114,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8024046421051025,0.2669753432273865,0.1890042871236801,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.6560474038124084,0.1447764635086059,0.1405541747808456,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940979003906,0.6743082404136658,0.1566797494888305,0.7216855883598328,284.7919006347656,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1026306152344,284.7834167480469,1.0,0.3564605414867401,1.0,1.0,0.0,1.0,-1.6784069538116455,1.6784045696258545,2.2896856535226107e-06,1.291329860687256,0.9203173518180848,0.9203173518180848,0.0,85.05361938476562,53.0,11105.3447265625,-0.0,512.6559448242188,1.0,283.1497802734375,284.335205078125,288.7571105957031,289.6107788085937,293.1499938964844,293.1499938964844,283.1499938964844,13158.7080078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622881054878235,1.0,0.0,0.0,2.26467227935791,2.264681339263916,3.422189536195219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.666748046875,0.0,362.9557800292969,1895.4371337890625,0.0,739.7532958984375,0.5671637654304504,1.0,0.0,3.0,1.0,0.0
12294540,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7286359667778015,0.1916023045778274,0.175070658326149,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.7065721750259399,0.1738670617341995,0.1676596254110336,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.8094467520713806,0.2650569379329681,0.1873623728752136,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.660078763961792,0.1427311897277832,0.1382481306791305,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.6775473356246948,0.153778851032257,0.7067013382911682,284.7216796875,285.7957763671875,291.3307800292969,286.1127624511719,291.3280639648437,297.0853271484375,284.7156982421875,1.0,0.3482751846313476,1.0,1.0,0.0,1.0,-1.6503732204437256,1.6503710746765137,2.2169353997014696e-06,1.269068956375122,0.9098151922225952,0.9098151922225952,0.0,80.06487274169922,53.0,11102.34375,-0.0,481.2828063964844,1.0,283.14996337890625,284.2490539550781,288.7787475585937,289.58209228515625,293.1499938964844,293.1499938964844,283.1499938964844,15562.9267578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145335793495178,1.0,0.0,0.0,2.433674097061157,2.4336845874786377,3.952011411456624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.810546875,0.0,452.2585754394531,1895.4371337890625,0.0,553.57568359375,0.6059592962265015,1.0,0.0,3.0,1.0,0.0
12294600,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.7320979833602905,0.1909427642822265,0.1743115037679672,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.7101678848266602,0.1731306314468383,0.1667946428060531,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.8138114213943481,0.2643766105175018,0.1867612898349762,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.6631157994270325,0.1419731378555297,0.1373679637908935,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.680314838886261,0.1526743024587631,0.7009005546569824,284.6996765136719,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.6947937011719,1.0,0.3444198668003082,1.0,1.0,0.0,1.0,-1.6396784782409668,1.639676213264465,2.1895621102885343e-06,1.2605715990066528,0.9045549631118774,0.9045549631118774,0.0,77.46241760253906,41.0,11095.5712890625,-0.0,467.6056823730469,1.0,283.1499938964844,284.2222595214844,288.8149108886719,289.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,16454.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968030750751495,1.0,0.0,0.0,2.489384889602661,2.489396095275879,4.135018514261901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.461181640625,0.0,484.9082336425781,1895.4371337890625,0.0,497.21295166015625,0.6226285099983215,1.0,0.0,3.0,1.0,0.0
12294660,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.7483096718788147,0.1893073320388794,0.1723385900259018,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257256507873535,0.1712267994880676,0.1644690185785293,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.832607626914978,0.2626521587371826,0.1851730495691299,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6781086325645447,0.1399707943201065,0.1349576562643051,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.6945290565490723,0.1496437638998031,0.6846920847892761,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694580078125,284.643798828125,1.0,0.3312127888202667,1.0,1.0,0.0,1.0,-1.6102524995803833,1.6102503538131714,2.1153321085876087e-06,1.2371783256530762,0.8879397511482239,0.8879397511482239,0.0,67.96728515625,29.0,11089.6796875,-0.0,424.3955993652344,1.0,283.1499938964844,284.15484619140625,288.98663330078125,289.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,19364.037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586868584156036,1.0,0.0,0.0,2.647648811340332,2.6476614475250244,4.677503397942928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.2099609375,0.0,587.4700927734375,1895.4371337890625,0.0,395.07135009765625,0.6562063694000244,1.0,0.0,3.0,1.0,0.0
12294720,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.7483096718788147,0.1893073320388794,0.1723385900259018,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7257256507873535,0.1712267994880676,0.1644690185785293,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.832607626914978,0.2626521587371826,0.1851730495691299,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.6781086325645447,0.1399707943201065,0.1349576562643051,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.6945290565490723,0.1496437638998031,0.6846920847892761,284.6466064453125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694580078125,284.643798828125,1.0,0.3312127888202667,1.0,1.0,0.0,1.0,-1.6102524995803833,1.6102503538131714,2.1153321085876087e-06,1.2371783256530762,0.8879397511482239,0.8879397511482239,0.0,67.96728515625,29.0,11089.6796875,-0.0,424.3955993652344,1.0,283.1499938964844,284.15484619140625,288.98663330078125,289.7532043457031,293.1499938964844,293.1499938964844,283.1499938964844,19364.037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586868584156036,1.0,0.0,0.0,2.647648811340332,2.6476614475250244,4.677503397942928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.2099609375,0.0,587.4700927734375,1895.4371337890625,0.0,395.07135009765625,0.6562063694000244,1.0,0.0,3.0,1.0,0.0
12294780,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7738017439842224,0.188227891921997,0.1708844900131225,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7485080361366272,0.1698635965585708,0.1626735180616378,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.8606808185577393,0.2614550590515136,0.183967188000679,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7016630172729492,0.1384876668453216,0.1330516189336776,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.7166723012924194,0.1472323089838028,0.6713937520980835,284.6293029785156,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06597900390625,284.62847900390625,1.0,0.3172607421875,1.0,1.0,0.0,1.0,-1.5866464376449585,1.586644411087036,2.0569302705553127e-06,1.21839439868927,0.8710587024688721,0.8710587024688721,0.0,57.54949951171875,25.0,11059.8466796875,-0.0,383.20306396484375,1.0,283.1499938964844,284.133544921875,289.1612243652344,289.9309387207031,293.1499938964844,293.1499938964844,283.1499938964844,20901.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447747528553009,1.0,0.0,0.0,2.690678834915161,2.690692186355591,4.830778266295965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.808349609375,0.0,621.561767578125,1895.4371337890625,0.0,369.84222412109375,0.6671573519706726,1.0,0.0,3.0,1.0,0.0
12294840,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7738017439842224,0.188227891921997,0.1708844900131225,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7485080361366272,0.1698635965585708,0.1626735180616378,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292419433594,0.8606808185577393,0.2614550590515136,0.183967188000679,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7016630172729492,0.1384876668453216,0.1330516189336776,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.7166723012924194,0.1472323089838028,0.6713937520980835,284.6293029785156,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.06597900390625,284.62847900390625,1.0,0.3172607421875,1.0,1.0,0.0,1.0,-1.5866464376449585,1.586644411087036,2.0569302705553127e-06,1.21839439868927,0.8710587024688721,0.8710587024688721,0.0,57.54949951171875,25.0,11059.8466796875,-0.0,383.20306396484375,1.0,283.1499938964844,284.133544921875,289.1612243652344,289.9309387207031,293.1499938964844,293.1499938964844,283.1499938964844,20901.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447747528553009,1.0,0.0,0.0,2.690678834915161,2.690692186355591,4.830778266295965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.808349609375,0.0,621.561767578125,1895.4371337890625,0.0,369.84222412109375,0.6671573519706726,1.0,0.0,3.0,1.0,0.0
12294900,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.7880968451499939,0.1878381371498108,0.1703303456306457,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.7613702416419983,0.1693249344825744,0.1619515419006347,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299743652344,0.8764790892601013,0.2609935700893402,0.1834900081157684,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.714163601398468,0.1378859728574752,0.132270410656929,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.7276282906532288,0.1461897045373916,0.6656804084777832,284.62994384765625,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0659484863281,284.6302490234375,1.0,0.3112415373325348,1.0,1.0,0.0,1.0,-1.5767426490783691,1.5767406225204468,2.0327240690676263e-06,1.210502028465271,0.8627750277519226,0.8627750277519226,0.0,53.01371383666992,25.0,11040.7392578125,-0.0,365.8183898925781,1.0,283.1499938964844,284.1352844238281,289.2304992675781,290.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,21222.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491444826126098,1.0,0.0,0.0,2.677785396575928,2.6777987480163574,4.784591851603182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.435546875,0.0,615.5257568359375,1895.4371337890625,0.0,372.97509765625,0.6671712398529053,1.0,0.0,3.0,1.0,0.0
