time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294960,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.8029730319976807,0.1875239908695221,0.169869378209114,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.775084912776947,0.1688566505908966,0.1613226979970932,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.8930933475494385,0.2605981230735779,0.1830788701772689,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.7260182499885559,0.1373539865016937,0.1315812021493911,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.7388063073158264,0.1452272534370422,0.6604583263397217,284.6328430175781,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.06671142578125,284.63336181640625,1.0,0.3056597113609314,1.0,1.0,0.0,1.0,-1.567842721939087,1.5678406953811646,2.011127662626677e-06,1.203410029411316,0.8541576266288757,0.8541576266288757,0.0,48.94814682006836,25.0,11033.3427734375,-0.0,350.3995666503906,1.0,283.1499938964844,284.13775634765625,289.2847595214844,290.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,21576.703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529629349708557,1.0,0.0,0.0,2.6683003902435303,2.66831374168396,4.750756943394663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.13818359375,0.0,611.7683715820312,1895.4371337890625,0.0,381.6690979003906,0.6624987721443176,1.0,0.0,3.0,1.0,0.0
12295020,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.8280289769172668,0.1870740056037902,0.1691969037055969,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8001726865768433,0.1680797785520553,0.1603118181228637,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.924791157245636,0.2599532604217529,0.1824287474155426,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.746796727180481,0.1364499926567077,0.1304493993520736,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.7592430114746094,0.1434835791587829,0.6512953042984009,284.6505126953125,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.06982421875,284.6519775390625,1.0,0.2970351874828338,1.0,1.0,0.0,1.0,-1.5526798963546753,1.552677869796753,1.97466056306439e-06,1.1913162469863892,0.837175726890564,0.837175726890564,0.0,42.867801666259766,25.0,11011.4033203125,-0.0,326.748779296875,1.0,283.1499938964844,284.1593017578125,289.3514404296875,290.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,21640.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624294340610504,1.0,0.0,0.0,2.6030704975128174,2.603083372116089,4.521319851846785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.271728515625,0.0,573.8916625976562,1895.4371337890625,0.0,404.0836181640625,0.6476296782493591,1.0,0.0,3.0,1.0,0.0
12295080,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.8280289769172668,0.1870740056037902,0.1691969037055969,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8001726865768433,0.1680797785520553,0.1603118181228637,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.924791157245636,0.2599532604217529,0.1824287474155426,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500549316406,0.746796727180481,0.1364499926567077,0.1304493993520736,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.7592430114746094,0.1434835791587829,0.6512953042984009,284.6505126953125,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.06982421875,284.6519775390625,1.0,0.2970351874828338,1.0,1.0,0.0,1.0,-1.5526798963546753,1.552677869796753,1.97466056306439e-06,1.1913162469863892,0.837175726890564,0.837175726890564,0.0,42.867801666259766,25.0,11011.4033203125,-0.0,326.748779296875,1.0,283.1499938964844,284.1593017578125,289.3514404296875,290.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,21640.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624294340610504,1.0,0.0,0.0,2.6030704975128174,2.603083372116089,4.521319851846785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.271728515625,0.0,573.8916625976562,1895.4371337890625,0.0,404.0836181640625,0.6476296782493591,1.0,0.0,3.0,1.0,0.0
12295140,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8496214747428894,0.1868150979280471,0.1687706857919693,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.821298360824585,0.1674612164497375,0.159531682729721,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9539511799812316,0.2594508230686188,0.1819371879100799,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.7658476829528809,0.1357061266899109,0.1295498460531234,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.7777557373046875,0.1419170647859573,0.6433240175247192,284.67852783203125,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0743103027344,284.68072509765625,1.0,0.2904864549636841,1.0,1.0,0.0,1.0,-1.5399904251098633,1.5399885177612305,1.944463519976125e-06,1.1811890602111816,0.8205050826072693,0.8205050826072693,0.0,38.54307174682617,25.0,10991.1220703125,-0.0,309.29351806640625,1.0,283.1499938964844,284.1936340332031,289.3827514648437,290.18438720703125,293.1499938964844,293.1499938964844,283.1499938964844,21287.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689258635044098,1.0,0.0,0.0,2.5104904174804688,2.510502576828003,4.205431025638973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.560302734375,0.0,520.7750244140625,1895.4371337890625,0.0,420.2163391113281,0.6262483596801758,1.0,0.0,3.0,1.0,0.0
12295200,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8496214747428894,0.1868150979280471,0.1687706857919693,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.821298360824585,0.1674612164497375,0.159531682729721,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.9539511799812316,0.2594508230686188,0.1819371879100799,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.7658476829528809,0.1357061266899109,0.1295498460531234,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.7777557373046875,0.1419170647859573,0.6433240175247192,284.67852783203125,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0743103027344,284.68072509765625,1.0,0.2904864549636841,1.0,1.0,0.0,1.0,-1.5399904251098633,1.5399885177612305,1.944463519976125e-06,1.1811890602111816,0.8205050826072693,0.8205050826072693,0.0,38.54307174682617,25.0,10991.1220703125,-0.0,309.29351806640625,1.0,283.1499938964844,284.1936340332031,289.3827514648437,290.18438720703125,293.1499938964844,293.1499938964844,283.1499938964844,21287.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689258635044098,1.0,0.0,0.0,2.5104904174804688,2.510502576828003,4.205431025638973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.560302734375,0.0,520.7750244140625,1895.4371337890625,0.0,420.2163391113281,0.6262483596801758,1.0,0.0,3.0,1.0,0.0
12295260,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8691535592079163,0.186719998717308,0.1685396134853363,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8385357856750488,0.1669656336307525,0.1589202433824539,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.9761465191841124,0.2590585947036743,0.1815605610609054,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7828275561332703,0.1350873857736587,0.1288210898637771,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.793719470500946,0.1404845863580703,0.6362103223800659,284.7147827148437,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07965087890625,284.71759033203125,1.0,0.2854473292827606,1.0,1.0,0.0,1.0,-1.5291107892990112,1.5291087627410889,1.918803263833979e-06,1.1724992990493774,0.8041893243789673,0.8041893243789673,0.0,35.41262435913086,25.0,10970.4033203125,-0.0,296.04736328125,1.0,283.1499938964844,284.2383117675781,289.4042053222656,290.205078125,293.1499938964844,293.1499938964844,283.1499938964844,20653.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707145094871521,1.0,0.0,0.0,2.4010612964630127,2.4010725021362305,3.846801917006816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.8857421875,0.0,461.41644287109375,1895.4371337890625,0.0,424.7705993652344,0.6038447618484497,1.0,0.0,3.0,1.0,0.0
12295320,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8691535592079163,0.186719998717308,0.1685396134853363,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8385357856750488,0.1669656336307525,0.1589202433824539,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.9761465191841124,0.2590585947036743,0.1815605610609054,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7828275561332703,0.1350873857736587,0.1288210898637771,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.793719470500946,0.1404845863580703,0.6362103223800659,284.7147827148437,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.07965087890625,284.71759033203125,1.0,0.2854473292827606,1.0,1.0,0.0,1.0,-1.5291107892990112,1.5291087627410889,1.918803263833979e-06,1.1724992990493774,0.8041893243789673,0.8041893243789673,0.0,35.41262435913086,25.0,10970.4033203125,-0.0,296.04736328125,1.0,283.1499938964844,284.2383117675781,289.4042053222656,290.205078125,293.1499938964844,293.1499938964844,283.1499938964844,20653.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707145094871521,1.0,0.0,0.0,2.4010612964630127,2.4010725021362305,3.846801917006816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.8857421875,0.0,461.41644287109375,1895.4371337890625,0.0,424.7705993652344,0.6038447618484497,1.0,0.0,3.0,1.0,0.0
12295380,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8862378001213074,0.1867574900388717,0.1684666275978088,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.853326141834259,0.1665636450052261,0.1584371328353881,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9918873310089112,0.2587421238422394,0.1812677085399627,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.7972334027290344,0.1345660835504531,0.1282237470149994,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8067699074745178,0.1391536742448806,0.6297432780265808,284.7501525878906,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0853881835937,284.75299072265625,1.0,0.2815133035182953,1.0,1.0,0.0,1.0,-1.5196099281311035,1.5196080207824707,1.8965687331728984e-06,1.164905309677124,0.7882329225540161,0.7882329225540161,0.0,33.12434768676758,25.0,10965.7890625,-0.0,285.7777099609375,1.0,283.1499938964844,284.2801513671875,289.4321594238281,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,20355.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694376289844513,1.0,0.0,0.0,2.311239957809448,2.311250686645508,3.564375106179796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.75,0.0,417.3143310546875,1895.4371337890625,0.0,421.5143737792969,0.5837836265563965,1.0,0.0,3.0,1.0,0.0
12295440,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.8862378001213074,0.1867574900388717,0.1684666275978088,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.853326141834259,0.1665636450052261,0.1584371328353881,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9918873310089112,0.2587421238422394,0.1812677085399627,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.7972334027290344,0.1345660835504531,0.1282237470149994,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8067699074745178,0.1391536742448806,0.6297432780265808,284.7501525878906,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0853881835937,284.75299072265625,1.0,0.2815133035182953,1.0,1.0,0.0,1.0,-1.5196099281311035,1.5196080207824707,1.8965687331728984e-06,1.164905309677124,0.7882329225540161,0.7882329225540161,0.0,33.12434768676758,25.0,10965.7890625,-0.0,285.7777099609375,1.0,283.1499938964844,284.2801513671875,289.4321594238281,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,20355.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694376289844513,1.0,0.0,0.0,2.311239957809448,2.311250686645508,3.564375106179796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.75,0.0,417.3143310546875,1895.4371337890625,0.0,421.5143737792969,0.5837836265563965,1.0,0.0,3.0,1.0,0.0
12295500,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.8937327265739441,0.1868180185556411,0.1684776693582534,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8598251342773438,0.1663904935121536,0.1582325398921966,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.9978054761886596,0.25860396027565,0.1811347305774688,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8033966422080994,0.1343351602554321,0.1279637813568115,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8120304346084595,0.1385183036327362,0.6266964673995972,284.7679748535156,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0883483886719,284.7708740234375,1.0,0.2798656821250915,1.0,1.0,0.0,1.0,-1.5152465105056765,1.515244722366333,1.8864124058382004e-06,1.16141676902771,0.7805250883102417,0.7805250883102417,0.0,32.220054626464844,25.0,10964.830078125,-0.0,281.480224609375,1.0,283.1499938964844,284.3012390136719,289.4496459960937,290.24688720703125,293.1499938964844,293.1499938964844,283.1499938964844,20269.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683273434638977,1.0,0.0,0.0,2.268524408340454,2.2685348987579346,3.433841868627497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.244873046875,0.0,397.6697082519531,1895.4371337890625,0.0,418.7034301757813,0.5743570923805237,1.0,0.0,3.0,1.0,0.0
12295560,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8975415229797363,0.1869002282619476,0.168527603149414,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8629530072212219,0.1662298589944839,0.1580599546432495,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.9969232678413392,0.2586587071418762,0.1783062368631363,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8062313199043274,0.1341179758310318,0.1277370005846023,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.8139883875846863,0.1378970146179199,0.6238073706626892,284.7850952148437,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0917663574219,284.78759765625,1.0,0.2783035635948181,1.0,1.0,0.0,1.0,-1.508272409439087,1.508270502090454,1.870289111138845e-06,1.1558758020401,0.7727031111717224,0.7727031111717224,0.0,31.699020385742188,25.0,10950.71484375,-0.0,276.9753723144531,1.0,283.1499938964844,284.3211364746094,289.4690246582031,290.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,20166.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671789109706878,1.0,0.0,0.0,2.228003740310669,2.2280139923095703,3.312266017019283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.45947265625,0.0,379.5476989746094,1895.4371337890625,0.0,415.8157043457031,0.5654082894325256,1.0,0.0,3.0,1.0,0.0
12295620,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9040610194206238,0.1871299147605896,0.1686892807483673,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.8681855797767639,0.1659499108791351,0.1577568054199218,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9950372576713562,0.2598555088043213,0.1734268814325332,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8107756972312927,0.1337293982505798,0.1273294985294342,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8168916702270508,0.1367113590240478,0.6182807683944702,284.8169860839844,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1021423339844,284.81964111328125,1.0,0.2754643857479095,1.0,1.0,0.0,1.0,-1.4948221445083618,1.4948203563690186,1.839386072788329e-06,1.1451319456100464,0.7576848864555359,0.7576848864555359,0.0,30.81992721557617,25.0,10916.833984375,-0.0,268.877685546875,1.0,283.1499938964844,284.3602600097656,289.5098571777344,290.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,20045.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649333357810974,1.0,0.0,0.0,2.1488049030303955,2.1488146781921387,3.080969293023373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.67919921875,0.0,346.1622314453125,1895.4371337890625,0.0,410.2268981933594,0.5481062531471252,1.0,0.0,3.0,1.0,0.0
12295680,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9040610194206238,0.1871299147605896,0.1686892807483673,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.8681855797767639,0.1659499108791351,0.1577568054199218,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9950372576713562,0.2598555088043213,0.1734268814325332,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8107756972312927,0.1337293982505798,0.1273294985294342,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.8168916702270508,0.1367113590240478,0.6182807683944702,284.8169860839844,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1021423339844,284.81964111328125,1.0,0.2754643857479095,1.0,1.0,0.0,1.0,-1.4948221445083618,1.4948203563690186,1.839386072788329e-06,1.1451319456100464,0.7576848864555359,0.7576848864555359,0.0,30.81992721557617,25.0,10916.833984375,-0.0,268.877685546875,1.0,283.1499938964844,284.3602600097656,289.5098571777344,290.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,20045.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649333357810974,1.0,0.0,0.0,2.1488049030303955,2.1488146781921387,3.080969293023373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.67919921875,0.0,346.1622314453125,1895.4371337890625,0.0,410.2268981933594,0.5481062531471252,1.0,0.0,3.0,1.0,0.0
12295740,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.910544216632843,0.1874616891145706,0.1689423471689224,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8730900287628174,0.1657343208789825,0.1575156599283218,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9935840368270874,0.2616363167762756,0.1692996025085449,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8148772716522217,0.1334094256162643,0.1269885599613189,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8194607496261597,0.1356117874383926,0.6131491661071777,284.8511047363281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1141662597656,284.8539428710937,1.0,0.2730031311511993,1.0,1.0,0.0,1.0,-1.4833033084869385,1.4833015203475952,1.813167273212457e-06,1.1359134912490845,0.7424312829971313,0.7424312829971313,0.0,30.05570602416992,25.0,10891.9091796875,-0.0,261.97442626953125,1.0,283.1499938964844,284.4017333984375,289.5518493652344,290.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,19956.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629943966865539,1.0,0.0,0.0,2.0724427700042725,2.0724520683288574,2.865883175218187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.97802734375,0.0,316.1210021972656,1895.4371337890625,0.0,405.4617004394531,0.5315728783607483,1.0,0.0,3.0,1.0,0.0
12295800,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.910544216632843,0.1874616891145706,0.1689423471689224,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8730900287628174,0.1657343208789825,0.1575156599283218,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9935840368270874,0.2616363167762756,0.1692996025085449,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8148772716522217,0.1334094256162643,0.1269885599613189,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8194607496261597,0.1356117874383926,0.6131491661071777,284.8511047363281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1141662597656,284.8539428710937,1.0,0.2730031311511993,1.0,1.0,0.0,1.0,-1.4833033084869385,1.4833015203475952,1.813167273212457e-06,1.1359134912490845,0.7424312829971313,0.7424312829971313,0.0,30.05570602416992,25.0,10891.9091796875,-0.0,261.97442626953125,1.0,283.1499938964844,284.4017333984375,289.5518493652344,290.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,19956.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629943966865539,1.0,0.0,0.0,2.0724427700042725,2.0724520683288574,2.865883175218187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.97802734375,0.0,316.1210021972656,1895.4371337890625,0.0,405.4617004394531,0.5315728783607483,1.0,0.0,3.0,1.0,0.0
12295860,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9167482852935792,0.1879007965326309,0.1692942231893539,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8774718642234802,0.1655865907669067,0.1573414653539657,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9921483993530272,0.2636776566505432,0.1656941473484039,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8184425830841064,0.133160188794136,0.1267176270484924,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8215525150299072,0.1345942616462707,0.6084079742431641,284.88720703125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12646484375,284.8902282714844,1.0,0.2708577215671539,1.0,1.0,0.0,1.0,-1.473170518875122,1.4731687307357788,1.7902949593917583e-06,1.1277945041656494,0.7280879616737366,0.7280879616737366,0.0,29.40667533874512,28.0,10872.265625,-0.0,256.0394592285156,1.0,283.1499938964844,284.4454345703125,289.5938415527344,290.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,19879.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615055322647095,1.0,0.0,0.0,1.998506546020508,1.9985153675079343,2.665045144567557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.87255859375,0.0,288.8946838378906,1895.4371337890625,0.0,401.8401184082031,0.5156863331794739,1.0,0.0,3.0,1.0,0.0
12295920,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9167482852935792,0.1879007965326309,0.1692942231893539,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8774718642234802,0.1655865907669067,0.1573414653539657,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9921483993530272,0.2636776566505432,0.1656941473484039,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8184425830841064,0.133160188794136,0.1267176270484924,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8215525150299072,0.1345942616462707,0.6084079742431641,284.88720703125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12646484375,284.8902282714844,1.0,0.2708577215671539,1.0,1.0,0.0,1.0,-1.473170518875122,1.4731687307357788,1.7902949593917583e-06,1.1277945041656494,0.7280879616737366,0.7280879616737366,0.0,29.40667533874512,28.0,10872.265625,-0.0,256.0394592285156,1.0,283.1499938964844,284.4454345703125,289.5938415527344,290.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,19879.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615055322647095,1.0,0.0,0.0,1.998506546020508,1.9985153675079343,2.665045144567557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.87255859375,0.0,288.8946838378906,1895.4371337890625,0.0,401.8401184082031,0.5156863331794739,1.0,0.0,3.0,1.0,0.0
12295980,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9176116585731506,0.1884540319442749,0.169763907790184,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8772118091583252,0.1655127853155136,0.1572537720203399,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.992178440093994,0.2654524743556976,0.1657658964395523,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8179895281791687,0.1329866200685501,0.1265352666378021,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8196495771408081,0.1336541771888733,0.6041092872619629,284.9274597167969,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1371154785156,284.9310607910156,1.0,0.2702367007732391,1.0,1.0,0.0,1.0,-1.4683319330215454,1.4683302640914917,1.7793768165574877e-06,1.1238564252853394,0.714330792427063,0.714330792427063,0.0,29.32620048522949,31.0,10879.76953125,-0.0,253.8056182861328,1.0,283.1499938964844,284.49365234375,289.63525390625,290.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,19802.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604732394218445,1.0,0.0,0.0,1.9270507097244265,1.9270591735839844,2.4778768192845746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.09521484375,0.0,264.20947265625,1895.4371337890625,0.0,399.3479309082031,0.5004391074180603,1.0,0.0,3.0,1.0,0.0
12296040,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9176116585731506,0.1884540319442749,0.169763907790184,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8772118091583252,0.1655127853155136,0.1572537720203399,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.992178440093994,0.2654524743556976,0.1657658964395523,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8179895281791687,0.1329866200685501,0.1265352666378021,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8196495771408081,0.1336541771888733,0.6041092872619629,284.9274597167969,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1371154785156,284.9310607910156,1.0,0.2702367007732391,1.0,1.0,0.0,1.0,-1.4683319330215454,1.4683302640914917,1.7793768165574877e-06,1.1238564252853394,0.714330792427063,0.714330792427063,0.0,29.32620048522949,31.0,10879.76953125,-0.0,253.8056182861328,1.0,283.1499938964844,284.49365234375,289.63525390625,290.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,19802.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604732394218445,1.0,0.0,0.0,1.9270507097244265,1.9270591735839844,2.4778768192845746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.09521484375,0.0,264.20947265625,1895.4371337890625,0.0,399.3479309082031,0.5004391074180603,1.0,0.0,3.0,1.0,0.0
12296100,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9161005020141602,0.1887748688459396,0.1700445115566253,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.875424325466156,0.1655040830373764,0.1572432667016983,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.992733597755432,0.2659635245800018,0.1671169400215149,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8163323998451233,0.1329280734062194,0.1264776289463043,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8172566294670105,0.1332060396671295,0.602101743221283,284.9498596191406,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.14068603515625,284.9537353515625,1.0,0.2704056799411773,1.0,1.0,0.0,1.0,-1.4677977561950684,1.467795968055725,1.7781499082047958e-06,1.1233981847763062,0.7078626751899719,0.7078626751899719,0.0,29.48762321472168,31.0,10893.8623046875,-0.0,253.9853363037109,1.0,283.1499938964844,284.5199890136719,289.6561584472656,290.4463195800781,293.1499938964844,293.1499938964844,283.1499938964844,19777.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602067768573761,1.0,0.0,0.0,1.8919357061386108,1.8919439315795896,2.388395046182268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.02197265625,0.0,252.704330444336,1895.4371337890625,0.0,398.7071228027344,0.4930136799812317,1.0,0.0,3.0,1.0,0.0
12296160,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.913525938987732,0.1891254633665084,0.1703556180000305,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8727191090583801,0.165514275431633,0.1572545617818832,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9935497641563416,0.2661760747432709,0.1692091524600982,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8138553500175476,0.1328881680965423,0.1264416873455047,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8140215277671814,0.1327683329582214,0.6001664400100708,284.9734191894531,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1430053710937,284.9774475097656,1.0,0.2708613276481628,1.0,1.0,0.0,1.0,-1.4683289527893066,1.4683271646499634,1.779304739102372e-06,1.123790621757507,0.701379656791687,0.701379656791687,0.0,29.767114639282227,25.0,10915.2412109375,-0.0,254.90652465820312,1.0,283.1499938964844,284.547119140625,289.6771850585937,290.4685974121094,293.1499938964844,293.1499938964844,283.1499938964844,19713.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601584374904632,1.0,0.0,0.0,1.8586136102676392,1.8586217164993288,2.3050036190852563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.849853515625,0.0,241.9736785888672,1895.4371337890625,0.0,398.5909729003906,0.4859203100204468,1.0,0.0,3.0,1.0,0.0
12296220,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9201584458351136,0.1898936927318573,0.1710083037614822,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8772277235984802,0.1655719727277755,0.1572801172733307,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9921891093254088,0.2668639123439789,0.1657916754484176,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8176279067993164,0.1328459531068802,0.1263725012540817,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8162181377410889,0.1319086104631424,0.5961991548538208,285.01715087890625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1479187011719,285.02032470703125,1.0,0.2687684893608093,1.0,1.0,0.0,1.0,-1.4602022171020508,1.460200548171997,1.7612468354855082e-06,1.117353916168213,0.6889398097991943,0.6889398097991943,0.0,29.182397842407227,28.0,10905.7392578125,-0.0,250.0585174560547,1.0,283.1499938964844,284.59765625,289.718017578125,290.5113830566406,293.1499938964844,293.1499938964844,283.1499938964844,19616.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605826437473297,1.0,0.0,0.0,1.7935725450515747,1.7935802936553955,2.146502140476514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.4384765625,0.0,222.07823181152344,1895.4371337890625,0.0,399.6113586425781,0.4722046554088592,1.0,0.0,3.0,1.0,0.0
12296280,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9201584458351136,0.1898936927318573,0.1710083037614822,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8772277235984802,0.1655719727277755,0.1572801172733307,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9921891093254088,0.2668639123439789,0.1657916754484176,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8176279067993164,0.1328459531068802,0.1263725012540817,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8162181377410889,0.1319086104631424,0.5961991548538208,285.01715087890625,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1479187011719,285.02032470703125,1.0,0.2687684893608093,1.0,1.0,0.0,1.0,-1.4602022171020508,1.460200548171997,1.7612468354855082e-06,1.117353916168213,0.6889398097991943,0.6889398097991943,0.0,29.182397842407227,28.0,10905.7392578125,-0.0,250.0585174560547,1.0,283.1499938964844,284.59765625,289.718017578125,290.5113830566406,293.1499938964844,293.1499938964844,283.1499938964844,19616.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605826437473297,1.0,0.0,0.0,1.7935725450515747,1.7935802936553955,2.146502140476514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.4384765625,0.0,222.07823181152344,1895.4371337890625,0.0,399.6113586425781,0.4722046554088592,1.0,0.0,3.0,1.0,0.0
12296340,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9224335551261902,0.1907595992088318,0.1717584133148193,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.87800133228302,0.1656923741102218,0.1573751270771026,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9919981360435486,0.2684583663940429,0.1653388887643814,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.818147599697113,0.1328689455986023,0.1263750046491623,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8151387572288513,0.1311156004667282,0.5925437211990356,285.0596923828125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1565246582031,285.0635681152344,1.0,0.2682880461215973,1.0,1.0,0.0,1.0,-1.4562820196151731,1.4562803506851196,1.7524386066725128e-06,1.114111304283142,0.6773397326469421,0.6773397326469421,0.0,29.052324295043945,31.0,10910.5478515625,-0.0,248.11578369140625,1.0,283.1499938964844,284.64874267578125,289.7538452148437,290.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,19517.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608111083507538,1.0,0.0,0.0,1.731987237930298,1.7319947481155396,2.0016253188259725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.653564453125,0.0,204.3251953125,1895.4371337890625,0.0,400.1619262695313,0.4593079388141632,1.0,0.0,3.0,1.0,0.0
12296400,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9224335551261902,0.1907595992088318,0.1717584133148193,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.87800133228302,0.1656923741102218,0.1573751270771026,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9919981360435486,0.2684583663940429,0.1653388887643814,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.818147599697113,0.1328689455986023,0.1263750046491623,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8151387572288513,0.1311156004667282,0.5925437211990356,285.0596923828125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1565246582031,285.0635681152344,1.0,0.2682880461215973,1.0,1.0,0.0,1.0,-1.4562820196151731,1.4562803506851196,1.7524386066725128e-06,1.114111304283142,0.6773397326469421,0.6773397326469421,0.0,29.052324295043945,31.0,10910.5478515625,-0.0,248.11578369140625,1.0,283.1499938964844,284.64874267578125,289.7538452148437,290.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,19517.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608111083507538,1.0,0.0,0.0,1.731987237930298,1.7319947481155396,2.0016253188259725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.653564453125,0.0,204.3251953125,1895.4371337890625,0.0,400.1619262695313,0.4593079388141632,1.0,0.0,3.0,1.0,0.0
12296460,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9193277359008788,0.191765010356903,0.1726371347904205,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8742392659187317,0.1658830344676971,0.157553568482399,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9932679533958436,0.2693300247192383,0.1684716641902923,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8147440552711487,0.1329601556062698,0.1264604479074478,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8100499510765076,0.1303831785917282,0.5892730951309204,285.1084289550781,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1621398925781,285.1126708984375,1.0,0.2690525650978088,1.0,1.0,0.0,1.0,-1.4574860334396362,1.457484245300293,1.7550278244016226e-06,1.1149965524673462,0.6665375828742981,0.6665375828742981,0.0,29.47244644165039,34.0,10947.6826171875,-0.0,249.65509033203125,1.0,283.1499938964844,284.7049560546875,289.7894287109375,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,19404.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609092175960541,1.0,0.0,0.0,1.6745370626449585,1.6745442152023315,1.8710395011112269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.509765625,0.0,188.64501953125,1895.4371337890625,0.0,400.3986206054688,0.4473353922367096,1.0,0.0,3.0,1.0,0.0
12296520,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9193277359008788,0.191765010356903,0.1726371347904205,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.8742392659187317,0.1658830344676971,0.157553568482399,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9932679533958436,0.2693300247192383,0.1684716641902923,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8147440552711487,0.1329601556062698,0.1264604479074478,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8100499510765076,0.1303831785917282,0.5892730951309204,285.1084289550781,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1621398925781,285.1126708984375,1.0,0.2690525650978088,1.0,1.0,0.0,1.0,-1.4574860334396362,1.457484245300293,1.7550278244016226e-06,1.1149965524673462,0.6665375828742981,0.6665375828742981,0.0,29.47244644165039,34.0,10947.6826171875,-0.0,249.65509033203125,1.0,283.1499938964844,284.7049560546875,289.7894287109375,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,19404.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609092175960541,1.0,0.0,0.0,1.6745370626449585,1.6745442152023315,1.8710395011112269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.509765625,0.0,188.64501953125,1895.4371337890625,0.0,400.3986206054688,0.4473353922367096,1.0,0.0,3.0,1.0,0.0
12296580,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9126150012016296,0.1929841488599777,0.1737082451581955,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8672943115234375,0.1661474555730819,0.1578156352043151,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.99528706073761,0.269129067659378,0.1742004156112671,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.808368980884552,0.1331178992986679,0.1266238391399383,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.8017301559448242,0.1296881288290023,0.5862621068954468,285.16094970703125,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1640930175781,285.1654968261719,1.0,0.2708611488342285,1.0,1.0,0.0,1.0,-1.462543487548828,1.4625416994094849,1.7661792526268982e-06,1.1189568042755127,0.6565372943878174,0.6565372943878174,0.0,30.32705879211425,25.0,11008.09375,-0.0,253.8812713623047,1.0,283.1499938964844,284.76416015625,289.8266906738281,290.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,19283.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614591300487518,1.0,0.0,0.0,1.6216776371002195,1.6216845512390137,1.754779219709235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.464111328125,0.0,174.9425506591797,1895.4371337890625,0.0,401.727783203125,0.4363689124584198,1.0,0.0,3.0,1.0,0.0
12296640,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9126150012016296,0.1929841488599777,0.1737082451581955,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8672943115234375,0.1661474555730819,0.1578156352043151,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.99528706073761,0.269129067659378,0.1742004156112671,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.808368980884552,0.1331178992986679,0.1266238391399383,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.8017301559448242,0.1296881288290023,0.5862621068954468,285.16094970703125,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1640930175781,285.1654968261719,1.0,0.2708611488342285,1.0,1.0,0.0,1.0,-1.462543487548828,1.4625416994094849,1.7661792526268982e-06,1.1189568042755127,0.6565372943878174,0.6565372943878174,0.0,30.32705879211425,25.0,11008.09375,-0.0,253.8812713623047,1.0,283.1499938964844,284.76416015625,289.8266906738281,290.626220703125,293.1499938964844,293.1499938964844,283.1499938964844,19283.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614591300487518,1.0,0.0,0.0,1.6216776371002195,1.6216845512390137,1.754779219709235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.464111328125,0.0,174.9425506591797,1895.4371337890625,0.0,401.727783203125,0.4363689124584198,1.0,0.0,3.0,1.0,0.0
12296700,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861572265625,0.9150262475013732,0.1936554908752441,0.1742913126945495,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.8685943484306335,0.1662990599870681,0.1579500138759613,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.9950233697891236,0.2688987553119659,0.1733856350183487,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.809516429901123,0.1332134008407592,0.1267059892416,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.8019928336143494,0.1293440163135528,0.5846989154815674,285.1863708496094,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1646423339844,285.1900939941406,1.0,0.270147830247879,1.0,1.0,0.0,1.0,-1.4606561660766602,1.460654377937317,1.762043211783748e-06,1.1175090074539185,0.6520171165466309,0.6520171165466309,0.0,30.182710647583008,25.0,11016.7470703125,-0.0,252.7337646484375,1.0,283.1499938964844,284.7921447753906,289.8456115722656,290.6471862792969,293.1499938964844,293.1499938964844,283.1499938964844,19235.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620188474655151,1.0,0.0,0.0,1.5966261625289917,1.596632957458496,1.7009826080993665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.521484375,0.0,168.73724365234375,1895.4371337890625,0.0,403.0850524902344,0.4312246143817901,1.0,0.0,3.0,1.0,0.0
12296760,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.9221320748329164,0.1943491995334625,0.1748849004507064,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.8737230896949768,0.1664595007896423,0.1580777168273925,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.9937034249305724,0.2692947685718536,0.1696191728115081,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.8140808939933777,0.1333174407482147,0.1267804950475692,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8058207035064697,0.1290073990821838,0.5830758810043335,285.2065124511719,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1673889160156,285.20947265625,1.0,0.2685440182685852,1.0,1.0,0.0,1.0,-1.4551441669464111,1.4551424980163574,1.7498308579888544e-06,1.1131147146224976,0.6474441885948181,0.6474441885948181,0.0,29.57988548278809,28.0,11002.5908203125,-0.0,248.95233154296875,1.0,283.1499938964844,284.8152770996094,289.8633728027344,290.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,19162.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626259207725525,1.0,0.0,0.0,1.5735154151916504,1.5735220909118652,1.6520964152277886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.5634765625,0.0,163.06520080566406,1895.4371337890625,0.0,404.5624084472656,0.4264313876628876,1.0,0.0,3.0,1.0,0.0
