time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296820,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.9276071190834044,0.1958045661449432,0.1761595159769058,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.8766729831695557,0.1668218225240707,0.1583969742059707,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.993013560771942,0.2710804939270019,0.1678200811147689,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.8165842294692993,0.1335676610469818,0.1269939690828323,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8066396713256836,0.1283960342407226,0.580194354057312,285.2466125488281,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1766967773437,285.25030517578125,1.0,0.2679571211338043,1.0,1.0,0.0,1.0,-1.451688289642334,1.4516865015029907,1.7420462654627045e-06,1.110205888748169,0.639022707939148,0.639022707939148,0.0,29.28072929382324,31.0,11008.2861328125,-0.0,246.7910003662109,1.0,283.1499938964844,284.86285400390625,289.8942565917969,290.6978454589844,293.1499938964844,293.1499938964844,283.1499938964844,19051.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633095264434814,1.0,0.0,0.0,1.5295310020446775,1.5295374393463137,1.5610254422426808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.54541015625,0.0,152.73178100585938,1895.4371337890625,0.0,406.2323913574219,0.4174240529537201,1.0,0.0,3.0,1.0,0.0
12296880,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464294433594,0.9276071190834044,0.1958045661449432,0.1761595159769058,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.8766729831695557,0.1668218225240707,0.1583969742059707,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.993013560771942,0.2710804939270019,0.1678200811147689,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.8165842294692993,0.1335676610469818,0.1269939690828323,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.8066396713256836,0.1283960342407226,0.580194354057312,285.2466125488281,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1766967773437,285.25030517578125,1.0,0.2679571211338043,1.0,1.0,0.0,1.0,-1.451688289642334,1.4516865015029907,1.7420462654627045e-06,1.110205888748169,0.639022707939148,0.639022707939148,0.0,29.28072929382324,31.0,11008.2861328125,-0.0,246.7910003662109,1.0,283.1499938964844,284.86285400390625,289.8942565917969,290.6978454589844,293.1499938964844,293.1499938964844,283.1499938964844,19051.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633095264434814,1.0,0.0,0.0,1.5295310020446775,1.5295374393463137,1.5610254422426808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.54541015625,0.0,152.73178100585938,1895.4371337890625,0.0,406.2323913574219,0.4174240529537201,1.0,0.0,3.0,1.0,0.0
12296940,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.92718768119812,0.1973616182804107,0.1775417476892471,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.8747488260269165,0.1672437041997909,0.1587912142276764,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.9937899708747864,0.2723836004734039,0.1698522567749023,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.8148381114006042,0.1338739842176437,0.1272802650928497,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.8030034899711609,0.1278501152992248,0.5777305960655212,285.2925109863281,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1839599609375,285.2964782714844,1.0,0.2686710655689239,1.0,1.0,0.0,1.0,-1.4536441564559937,1.4536423683166504,1.7462582491134526e-06,1.1116644144058228,0.6316324472427368,0.6316324472427368,0.0,29.577980041503903,34.0,11050.8671875,-0.0,248.33053588867188,1.0,283.1499938964844,284.9145812988281,289.92510986328125,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,18935.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636109173297882,1.0,0.0,0.0,1.490178465843201,1.490184664726257,1.4817329940797208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.181640625,0.0,143.8452606201172,1895.4371337890625,0.0,406.9708557128906,0.4093843102455139,1.0,0.0,3.0,1.0,0.0
12297000,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.92718768119812,0.1973616182804107,0.1775417476892471,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.8747488260269165,0.1672437041997909,0.1587912142276764,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.9937899708747864,0.2723836004734039,0.1698522567749023,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.8148381114006042,0.1338739842176437,0.1272802650928497,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.8030034899711609,0.1278501152992248,0.5777305960655212,285.2925109863281,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1839599609375,285.2964782714844,1.0,0.2686710655689239,1.0,1.0,0.0,1.0,-1.4536441564559937,1.4536423683166504,1.7462582491134526e-06,1.1116644144058228,0.6316324472427368,0.6316324472427368,0.0,29.577980041503903,34.0,11050.8671875,-0.0,248.33053588867188,1.0,283.1499938964844,284.9145812988281,289.92510986328125,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,18935.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636109173297882,1.0,0.0,0.0,1.490178465843201,1.490184664726257,1.4817329940797208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.181640625,0.0,143.8452606201172,1895.4371337890625,0.0,406.9708557128906,0.4093843102455139,1.0,0.0,3.0,1.0,0.0
12297060,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.9224589467048644,0.1990174949169159,0.1790286600589752,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.869303822517395,0.1677250117063522,0.159257486462593,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.995441734790802,0.2726978063583374,0.1746898740530014,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.8099146485328674,0.1342347115278244,0.1276341080665588,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.7960704565048218,0.1273393630981445,0.5755306482315063,285.3410339355469,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1876220703125,285.3451843261719,1.0,0.2704771161079407,1.0,1.0,0.0,1.0,-1.4595783948898315,1.4595766067504885,1.7592890344531045e-06,1.116295576095581,0.625061571598053,0.625061571598053,0.0,30.334617614746094,25.0,11119.7470703125,-0.0,252.66384887695312,1.0,283.1499938964844,284.9676513671875,289.95849609375,290.7684020996094,293.1499938964844,293.1499938964844,283.1499938964844,18817.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643213450908661,1.0,0.0,0.0,1.4555957317352295,1.4556018114089966,1.4137576442863065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.08642578125,0.0,136.30259704589844,1895.4371337890625,0.0,408.7168884277344,0.4023279249668121,1.0,0.0,3.0,1.0,0.0
12297120,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.9224589467048644,0.1990174949169159,0.1790286600589752,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.869303822517395,0.1677250117063522,0.159257486462593,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.995441734790802,0.2726978063583374,0.1746898740530014,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.8099146485328674,0.1342347115278244,0.1276341080665588,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.7960704565048218,0.1273393630981445,0.5755306482315063,285.3410339355469,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1876220703125,285.3451843261719,1.0,0.2704771161079407,1.0,1.0,0.0,1.0,-1.4595783948898315,1.4595766067504885,1.7592890344531045e-06,1.116295576095581,0.625061571598053,0.625061571598053,0.0,30.334617614746094,25.0,11119.7470703125,-0.0,252.66384887695312,1.0,283.1499938964844,284.9676513671875,289.95849609375,290.7684020996094,293.1499938964844,293.1499938964844,283.1499938964844,18817.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643213450908661,1.0,0.0,0.0,1.4555957317352295,1.4556018114089966,1.4137576442863065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.08642578125,0.0,136.30259704589844,1895.4371337890625,0.0,408.7168884277344,0.4023279249668121,1.0,0.0,3.0,1.0,0.0
12297180,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9338923692703248,0.200736328959465,0.1805331408977508,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.876995861530304,0.1682378500699997,0.1597096771001815,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9936375617980956,0.2733605802059173,0.1694430261850357,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.816710352897644,0.1346235871315002,0.1279697120189666,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.8012993931770325,0.1268320977687835,0.5731203556060791,285.3804931640625,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1919250488281,285.3828430175781,1.0,0.268197238445282,1.0,1.0,0.0,1.0,-1.4531484842300415,1.4531466960906982,1.7450850009481655e-06,1.1111913919448853,0.6194106340408325,0.6194106340408325,0.0,29.51366806030273,28.0,11126.41015625,-0.0,247.9658966064453,1.0,283.1499938964844,285.0103759765625,289.99200439453125,290.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18708.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657656252384186,1.0,0.0,0.0,1.4255926609039309,1.4255987405776978,1.356076921865679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.86376953125,0.0,129.96926879882812,1895.4371337890625,0.0,412.2894592285156,0.3962186574935913,1.0,0.0,3.0,1.0,0.0
12297240,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.9338923692703248,0.200736328959465,0.1805331408977508,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.876995861530304,0.1682378500699997,0.1597096771001815,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.380615234375,0.9936375617980956,0.2733605802059173,0.1694430261850357,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.816710352897644,0.1346235871315002,0.1279697120189666,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.8012993931770325,0.1268320977687835,0.5731203556060791,285.3804931640625,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1919250488281,285.3828430175781,1.0,0.268197238445282,1.0,1.0,0.0,1.0,-1.4531484842300415,1.4531466960906982,1.7450850009481655e-06,1.1111913919448853,0.6194106340408325,0.6194106340408325,0.0,29.51366806030273,28.0,11126.41015625,-0.0,247.9658966064453,1.0,283.1499938964844,285.0103759765625,289.99200439453125,290.8059997558594,293.1499938964844,293.1499938964844,283.1499938964844,18708.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657656252384186,1.0,0.0,0.0,1.4255926609039309,1.4255987405776978,1.356076921865679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.86376953125,0.0,129.96926879882812,1895.4371337890625,0.0,412.2894592285156,0.3962186574935913,1.0,0.0,3.0,1.0,0.0
12297300,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.9383959174156188,0.201613038778305,0.1813038885593414,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.879888117313385,0.16850546002388,0.1599483042955398,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.9929209351539612,0.2744903564453125,0.1675858497619629,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.8191907405853271,0.1348301470279693,0.128150388598442,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.8030052185058594,0.1265971362590789,0.5719801187515259,285.3952941894531,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1966247558594,285.39813232421875,1.0,0.2677582800388336,1.0,1.0,0.0,1.0,-1.4509731531143188,1.4509713649749756,1.740167135722004e-06,1.1093369722366333,0.6168617010116577,0.6168617010116577,0.0,29.231136322021484,28.0,11128.08984375,-0.0,246.3749542236328,1.0,283.1499938964844,285.028076171875,290.00640869140625,290.82110595703125,293.1499938964844,293.1499938964844,283.1499938964844,18671.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664143323898315,1.0,0.0,0.0,1.4116179943084717,1.4116239547729492,1.3296207157509346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.15673828125,0.0,127.13418579101562,1895.4371337890625,0.0,413.904296875,0.393424779176712,1.0,0.0,3.0,1.0,0.0
12297360,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.9407256245613098,0.2025077193975448,0.1820953339338302,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.8810006380081177,0.1687832027673721,0.1602033823728561,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.99272882938385,0.2756050825119018,0.1671055406332016,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8201316595077515,0.13504658639431,0.1283478587865829,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.803092896938324,0.126378446817398,0.5709519386291504,285.41259765625,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.20123291015625,285.41558837890625,1.0,0.2676736712455749,1.0,1.0,0.0,1.0,-1.4506542682647705,1.4506525993347168,1.7393937241649835e-06,1.1090123653411863,0.6144281029701233,0.6144281029701233,0.0,29.16226387023925,31.0,11145.435546875,-0.0,246.07443237304688,1.0,283.1499938964844,285.0473022460937,290.0198669433594,290.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,18612.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669032692909241,1.0,0.0,0.0,1.3993929624557495,1.399398922920227,1.30669079112522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.14990234375,0.0,124.61468505859376,1895.4371337890625,0.0,415.1256103515625,0.3909161984920501,1.0,0.0,3.0,1.0,0.0
12297420,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.9414096474647522,0.2043598145246505,0.1837439686059951,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8799047470092773,0.1693725883960724,0.1607571840286255,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9933620095252992,0.2773442566394806,0.1687161922454834,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8191768527030945,0.1355104148387909,0.1287843585014343,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.8002644777297974,0.1259748339653015,0.5691328048706055,285.4498291015625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2084350585937,285.4530639648437,1.0,0.2684659659862518,1.0,1.0,0.0,1.0,-1.4535696506500244,1.4535678625106812,1.7456776504332083e-06,1.111195683479309,0.6103336215019226,0.6103336215019226,0.0,29.41889953613281,34.0,11202.837890625,-0.0,247.90640258789065,1.0,283.1499938964844,285.08746337890625,290.0473937988281,290.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,18515.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677780866622925,1.0,0.0,0.0,1.3773199319839478,1.3773256540298462,1.265794082883076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.636474609375,0.0,120.18077087402344,1895.4371337890625,0.0,417.31982421875,0.3864238858222961,1.0,0.0,3.0,1.0,0.0
12297480,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.9414096474647522,0.2043598145246505,0.1837439686059951,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8799047470092773,0.1693725883960724,0.1607571840286255,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9933620095252992,0.2773442566394806,0.1687161922454834,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.8191768527030945,0.1355104148387909,0.1287843585014343,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.8002644777297974,0.1259748339653015,0.5691328048706055,285.4498291015625,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2084350585937,285.4530639648437,1.0,0.2684659659862518,1.0,1.0,0.0,1.0,-1.4535696506500244,1.4535678625106812,1.7456776504332083e-06,1.111195683479309,0.6103336215019226,0.6103336215019226,0.0,29.41889953613281,34.0,11202.837890625,-0.0,247.90640258789065,1.0,283.1499938964844,285.08746337890625,290.0473937988281,290.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,18515.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677780866622925,1.0,0.0,0.0,1.3773199319839478,1.3773256540298462,1.265794082883076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.636474609375,0.0,120.18077087402344,1895.4371337890625,0.0,417.31982421875,0.3864238858222961,1.0,0.0,3.0,1.0,0.0
12297540,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.937555193901062,0.2062929719686508,0.1854815185070037,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8750466704368591,0.1700073629617691,0.1613698303699493,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.9949815273284912,0.2780666947364807,0.1732584685087204,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.8149553537368774,0.1360145211219787,0.1292752176523208,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.793980598449707,0.1255913227796554,0.5675119757652283,285.4888916015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2120056152344,285.4922180175781,1.0,0.270365297794342,1.0,1.0,0.0,1.0,-1.460485577583313,1.4604837894439695,1.760838927111763e-06,1.116565465927124,0.6071207523345947,0.6071207523345947,0.0,30.14410400390625,37.0,11288.2109375,-0.0,252.5681915283203,1.0,283.1499938964844,285.1280212402344,290.0770568847656,290.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,18418.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691257178783417,1.0,0.0,0.0,1.3594207763671875,1.359426498413086,1.2331082643868285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.92626953125,0.0,116.6181411743164,1895.4371337890625,0.0,420.7227478027344,0.3827435672283172,1.0,0.0,3.0,1.0,0.0
12297600,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48883056640625,0.937555193901062,0.2062929719686508,0.1854815185070037,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884948730469,0.8750466704368591,0.1700073629617691,0.1613698303699493,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.9949815273284912,0.2780666947364807,0.1732584685087204,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.8149553537368774,0.1360145211219787,0.1292752176523208,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.793980598449707,0.1255913227796554,0.5675119757652283,285.4888916015625,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2120056152344,285.4922180175781,1.0,0.270365297794342,1.0,1.0,0.0,1.0,-1.460485577583313,1.4604837894439695,1.760838927111763e-06,1.116565465927124,0.6071207523345947,0.6071207523345947,0.0,30.14410400390625,37.0,11288.2109375,-0.0,252.5681915283203,1.0,283.1499938964844,285.1280212402344,290.0770568847656,290.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,18418.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691257178783417,1.0,0.0,0.0,1.3594207763671875,1.359426498413086,1.2331082643868285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.92626953125,0.0,116.6181411743164,1895.4371337890625,0.0,420.7227478027344,0.3827435672283172,1.0,0.0,3.0,1.0,0.0
12297660,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.9314618706703186,0.2086236327886581,0.1874724775552749,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.8685277104377747,0.171025738120079,0.1622276455163955,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292053222656,0.9967920184135436,0.2780212163925171,0.179407998919487,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.8091873526573181,0.1368992328643798,0.1300073862075805,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.7862275838851929,0.125556007027626,0.5668937563896179,285.5289611816406,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2153625488281,285.5324401855469,1.0,0.2732012867927551,1.0,1.0,0.0,1.0,-1.47142231464386,1.4714205265045166,1.7850583162726252e-06,1.1251239776611328,0.6049149036407471,0.6049149036407471,0.0,31.204849243164062,25.0,11401.552734375,-0.0,259.8084411621094,1.0,283.1499938964844,285.1681823730469,290.1080627441406,290.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,18321.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714089334011078,1.0,0.0,0.0,1.3457313776016235,1.345737099647522,1.2083985723165824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.954345703125,0.0,113.88247680664062,1895.4371337890625,0.0,426.5521240234375,0.3798726499080658,1.0,0.0,3.0,1.0,0.0
12297720,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289001464844,0.9314618706703186,0.2086236327886581,0.1874724775552749,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285339355469,0.8685277104377747,0.171025738120079,0.1622276455163955,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292053222656,0.9967920184135436,0.2780212163925171,0.179407998919487,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.8091873526573181,0.1368992328643798,0.1300073862075805,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.7862275838851929,0.125556007027626,0.5668937563896179,285.5289611816406,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2153625488281,285.5324401855469,1.0,0.2732012867927551,1.0,1.0,0.0,1.0,-1.47142231464386,1.4714205265045166,1.7850583162726252e-06,1.1251239776611328,0.6049149036407471,0.6049149036407471,0.0,31.204849243164062,25.0,11401.552734375,-0.0,259.8084411621094,1.0,283.1499938964844,285.1681823730469,290.1080627441406,290.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,18321.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714089334011078,1.0,0.0,0.0,1.3457313776016235,1.345737099647522,1.2083985723165824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.954345703125,0.0,113.88247680664062,1895.4371337890625,0.0,426.5521240234375,0.3798726499080658,1.0,0.0,3.0,1.0,0.0
12297780,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.9500723481178284,0.2114193737506866,0.189848780632019,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8825394511222839,0.1725531071424484,0.1635197401046753,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.9940580129623412,0.279538482427597,0.1705851256847381,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8217859268188477,0.1382999718189239,0.1311780661344528,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.7975916862487793,0.1260327398777008,0.5682849287986755,285.5577392578125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22607421875,285.5589294433594,1.0,0.2706910371780395,1.0,1.0,0.0,1.0,-1.4683222770690918,1.4683204889297483,1.7781231917979312e-06,1.1226513385772705,0.6034733057022095,0.6034733057022095,0.0,29.92235565185547,43.0,11447.154296875,-0.0,255.29052734375,1.0,283.1499938964844,285.19561767578125,290.1378479003906,290.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,18233.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745659828186035,1.0,0.0,0.0,1.335981011390686,1.3359864950180054,1.1909511954399933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.467041015625,0.0,111.90713500976562,1895.4371337890625,0.0,434.7472839355469,0.3777702748775482,1.0,0.0,3.0,1.0,0.0
12297840,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577087402344,0.9500723481178284,0.2114193737506866,0.189848780632019,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8825394511222839,0.1725531071424484,0.1635197401046753,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.9940580129623412,0.279538482427597,0.1705851256847381,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8217859268188477,0.1382999718189239,0.1311780661344528,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.7975916862487793,0.1260327398777008,0.5682849287986755,285.5577392578125,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.22607421875,285.5589294433594,1.0,0.2706910371780395,1.0,1.0,0.0,1.0,-1.4683222770690918,1.4683204889297483,1.7781231917979312e-06,1.1226513385772705,0.6034733057022095,0.6034733057022095,0.0,29.92235565185547,43.0,11447.154296875,-0.0,255.29052734375,1.0,283.1499938964844,285.19561767578125,290.1378479003906,290.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,18233.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745659828186035,1.0,0.0,0.0,1.335981011390686,1.3359864950180054,1.1909511954399933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.467041015625,0.0,111.90713500976562,1895.4371337890625,0.0,434.7472839355469,0.3777702748775482,1.0,0.0,3.0,1.0,0.0
12297900,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56884765625,0.9501798152923584,0.2129316329956054,0.191176027059555,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.882033109664917,0.1734561622142791,0.1643355935811996,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.994587540626526,0.2813708782196045,0.1720878183841705,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56817626953125,0.821559488773346,0.1391452252864837,0.1319381445646286,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7965355515480042,0.126438096165657,0.569877564907074,285.56890869140625,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2351379394531,285.5722045898437,1.0,0.2726962268352508,1.0,1.0,0.0,1.0,-1.4755054712295532,1.47550368309021,1.793927253856964e-06,1.1280982494354248,0.6030557751655579,0.6030557751655579,0.0,30.24683952331543,43.0,11505.765625,-0.0,259.1376647949219,1.0,283.1499938964844,285.2080078125,290.14990234375,290.99267578125,293.1499938964844,293.1499938964844,283.1499938964844,18203.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760178029537201,1.0,0.0,0.0,1.3319638967514038,1.3319693803787231,1.1837999380759356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.721435546875,0.0,111.11803436279295,1895.4371337890625,0.0,438.5694580078125,0.3769253492355346,1.0,0.0,3.0,1.0,0.0
12297960,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.9416667222976683,0.2145244628190994,0.1926027834415435,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8743402361869812,0.1744431257247924,0.1652660965919494,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.99671870470047,0.2823592722415924,0.1791263818740844,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.8151549100875854,0.14007468521595,0.1328150480985641,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7890311479568481,0.1269343495368957,0.5720848441123962,285.5920715332031,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2420959472656,285.5966796875,1.0,0.2764645516872406,1.0,1.0,0.0,1.0,-1.4904807806015017,1.4904789924621582,1.827626988415432e-06,1.139892339706421,0.6029120683670044,0.6029120683670044,0.0,31.501882553100582,46.0,11620.7158203125,-0.0,268.7302551269531,1.0,283.1499938964844,285.22998046875,290.16192626953125,291.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18149.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773933291435241,1.0,0.0,0.0,1.329683780670166,1.329689383506775,1.1797506260791125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.0703125,0.0,110.5696029663086,1895.4371337890625,0.0,442.22216796875,0.3763395845890045,1.0,0.0,3.0,1.0,0.0
12298020,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.9301060438156128,0.2179136574268341,0.195641353726387,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.8640549778938293,0.1766177713871002,0.1673211455345153,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.9988486170768738,0.2823171615600586,0.1895464807748794,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8063479661941528,0.1421297639608383,0.1347598433494568,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7787094116210938,0.128092810511589,0.5773420929908752,285.6435546875,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.25079345703125,285.6474609375,1.0,0.2824929058551788,1.0,1.0,0.0,1.0,-1.5177558660507202,1.5177539587020874,1.8902148894994752e-06,1.161522388458252,0.6036807894706726,0.6036807894706726,0.0,33.62184524536133,49.0,11853.5771484375,-0.0,286.2299499511719,1.0,283.1499938964844,285.2755126953125,290.19097900390625,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18042.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809823036193847,1.0,0.0,0.0,1.3284302949905396,1.3284358978271484,1.177527337858919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.783203125,0.0,110.06082916259766,1895.4371337890625,0.0,451.8995361328125,0.3757923245429992,1.0,0.0,3.0,1.0,0.0
12298080,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.9301060438156128,0.2179136574268341,0.195641353726387,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.8640549778938293,0.1766177713871002,0.1673211455345153,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.9988486170768738,0.2823171615600586,0.1895464807748794,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.8063479661941528,0.1421297639608383,0.1347598433494568,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7787094116210938,0.128092810511589,0.5773420929908752,285.6435546875,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.25079345703125,285.6474609375,1.0,0.2824929058551788,1.0,1.0,0.0,1.0,-1.5177558660507202,1.5177539587020874,1.8902148894994752e-06,1.161522388458252,0.6036807894706726,0.6036807894706726,0.0,33.62184524536133,49.0,11853.5771484375,-0.0,286.2299499511719,1.0,283.1499938964844,285.2755126953125,290.19097900390625,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18042.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809823036193847,1.0,0.0,0.0,1.3284302949905396,1.3284358978271484,1.177527337858919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.783203125,0.0,110.06082916259766,1895.4371337890625,0.0,451.8995361328125,0.3757923245429992,1.0,0.0,3.0,1.0,0.0
12298140,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889038085937,0.9173117876052856,0.2214938402175903,0.1988842189311981,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.8531805276870728,0.1790023893117904,0.1696046739816665,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.9958176612854004,0.2813073396682739,0.1971953213214874,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7964303493499756,0.1443940699100494,0.1369311809539795,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.7678573131561279,0.1294188499450683,0.5834775567054749,285.68896484375,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601013183594,285.692138671875,1.0,0.2888453006744385,1.0,1.0,0.0,1.0,-1.543828010559082,1.5438261032104492,1.9513156530592823e-06,1.182193398475647,0.6055447459220886,0.6055447459220886,0.0,36.066383361816406,52.0,12087.212890625,-0.0,304.5476379394531,1.0,283.1499938964844,285.3138732910156,290.221923828125,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17937.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486006885766983,1.0,0.0,0.0,1.331804871559143,1.331810474395752,1.1835173552299241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.105712890625,0.0,110.36506652832033,1895.4371337890625,0.0,465.812744140625,0.3761230409145355,1.0,0.0,3.0,1.0,0.0
12298200,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889038085937,0.9173117876052856,0.2214938402175903,0.1988842189311981,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.8531805276870728,0.1790023893117904,0.1696046739816665,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6892395019531,0.9958176612854004,0.2813073396682739,0.1971953213214874,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7964303493499756,0.1443940699100494,0.1369311809539795,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.7678573131561279,0.1294188499450683,0.5834775567054749,285.68896484375,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601013183594,285.692138671875,1.0,0.2888453006744385,1.0,1.0,0.0,1.0,-1.543828010559082,1.5438261032104492,1.9513156530592823e-06,1.182193398475647,0.6055447459220886,0.6055447459220886,0.0,36.066383361816406,52.0,12087.212890625,-0.0,304.5476379394531,1.0,283.1499938964844,285.3138732910156,290.221923828125,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17937.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486006885766983,1.0,0.0,0.0,1.331804871559143,1.331810474395752,1.1835173552299241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.105712890625,0.0,110.36506652832033,1895.4371337890625,0.0,465.812744140625,0.3761230409145355,1.0,0.0,3.0,1.0,0.0
12298260,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8999345302581787,0.2251804172992706,0.2022764533758163,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.838305652141571,0.1815226376056671,0.1720709949731826,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.9766088128089904,0.2814235389232635,0.1970594227313995,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.7822259068489075,0.1468001306056976,0.1392892301082611,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.7533940672874451,0.1308783888816833,0.5904147624969482,285.7194519042969,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2734375,285.7216796875,1.0,0.2950010299682617,1.0,1.0,0.0,1.0,-1.5615795850753784,1.561577558517456,1.9934800548071507e-06,1.1961277723312378,0.6083419322967529,0.6083419322967529,0.0,39.3481559753418,55.0,12276.5009765625,-0.0,321.740966796875,1.0,283.1499938964844,285.33740234375,290.2492980957031,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17843.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918331801891327,1.0,0.0,0.0,1.339293122291565,1.3392987251281738,1.1968637636528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.87451171875,0.0,111.42267608642578,1895.4371337890625,0.0,482.4967651367188,0.3772658109664917,1.0,0.0,3.0,1.0,0.0
12298320,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8999345302581787,0.2251804172992706,0.2022764533758163,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.838305652141571,0.1815226376056671,0.1720709949731826,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.9766088128089904,0.2814235389232635,0.1970594227313995,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.7822259068489075,0.1468001306056976,0.1392892301082611,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.7533940672874451,0.1308783888816833,0.5904147624969482,285.7194519042969,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.2734375,285.7216796875,1.0,0.2950010299682617,1.0,1.0,0.0,1.0,-1.5615795850753784,1.561577558517456,1.9934800548071507e-06,1.1961277723312378,0.6083419322967529,0.6083419322967529,0.0,39.3481559753418,55.0,12276.5009765625,-0.0,321.740966796875,1.0,283.1499938964844,285.33740234375,290.2492980957031,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17843.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918331801891327,1.0,0.0,0.0,1.339293122291565,1.3392987251281738,1.1968637636528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.87451171875,0.0,111.42267608642578,1895.4371337890625,0.0,482.4967651367188,0.3772658109664917,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.8897122144699097,0.2283664643764495,0.2051935642957687,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.829176664352417,0.1837461441755294,0.1742323040962219,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.9625443816184998,0.2823705375194549,0.1976601630449295,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7735522389411926,0.148929163813591,0.1413634568452835,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.7445563673973083,0.1322244107723236,0.5967268347740173,285.7423095703125,285.51318359375,293.5508728027344,287.2403259277344,293.5488586425781,297.2854309082031,285.7444152832031,1.0,0.3001660704612732,1.0,1.0,0.0,1.0,-1.5784651041030884,1.5784629583358765,2.034142653428717e-06,1.2093989849090576,0.6113260388374329,0.6113260388374329,0.0,41.93691635131836,55.0,12451.333984375,-0.0,336.95263671875,1.0,283.1499938964844,285.3538513183594,290.2686462402344,291.1678771972656,293.1499938964844,293.1499938964844,283.1499938964844,17769.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966201484203338,1.0,0.0,0.0,1.3485153913497925,1.3485208749771118,1.2134033511301825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.735107421875,0.0,112.8527374267578,1895.4371337890625,0.0,496.6631774902344,0.3788047432899475,1.0,0.0,3.0,1.0,0.0
12298440,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.8880432844161987,0.2289739996194839,0.2057488858699798,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.8276847004890442,0.1841747760772705,0.1746478676795959,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.9600802063941956,0.2825952768325805,0.1978137642145156,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.7721524834632874,0.1493393927812576,0.141762301325798,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7456970214844,0.7431248426437378,0.1324890851974487,0.5979636311531067,285.74639892578125,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.28765869140625,285.7484436035156,1.0,0.3011358678340912,1.0,1.0,0.0,1.0,-1.5817785263061523,1.58177649974823,2.0421841782081174e-06,1.212003469467163,0.6118718981742859,0.6118718981742859,0.0,42.4126091003418,58.0,12485.8330078125,-0.0,339.8862609863281,1.0,283.1499938964844,285.3565979003906,290.2721252441406,291.1734619140625,293.1499938964844,293.1499938964844,283.1499938964844,17753.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974913299083709,1.0,0.0,0.0,1.35064959526062,1.350655198097229,1.2172473873306444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.995849609375,0.0,113.18930053710938,1895.4371337890625,0.0,499.2869567871094,0.3791656196117401,1.0,0.0,3.0,1.0,0.0
12298500,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.8831669092178345,0.2309155166149139,0.2075223177671432,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588195800781,0.8233048915863037,0.18555349111557,0.1759832054376602,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.9525869488716124,0.2833677530288696,0.1983516067266464,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.76809161901474,0.1506581306457519,0.1430432498455047,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583923339844,0.7389546036720276,0.1333492696285247,0.6019775867462158,285.7590637207031,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2946472167969,285.7610778808594,1.0,0.3042084574699402,1.0,1.0,0.0,1.0,-1.5925129652023315,1.5925109386444092,2.06837353289302e-06,1.2204407453536987,0.6140297055244446,0.6140297055244446,0.0,43.90485763549805,58.0,12596.7705078125,-0.0,349.3356018066406,1.0,283.1499938964844,285.3650207519531,290.282958984375,291.1910095214844,293.1499938964844,293.1499938964844,283.1499938964844,17712.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002022385597229,1.0,0.0,0.0,1.3576085567474363,1.357614040374756,1.2298227147766738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.162353515625,0.0,114.32571411132812,1895.4371337890625,0.0,507.54302978515625,0.3803799152374267,1.0,0.0,3.0,1.0,0.0
12298560,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.8788368105888367,0.2328868508338928,0.2093216329813003,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.8193709254264832,0.1869677007198333,0.1773510128259658,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.9455497860908508,0.2842164039611816,0.1989521831274032,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.7645266652107239,0.1520091742277145,0.1443539410829544,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.7352592945098877,0.1342442780733108,0.6061463356018066,285.7710876464844,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3015441894531,285.7729187011719,1.0,0.3072892129421234,1.0,1.0,0.0,1.0,-1.6036144495010376,1.6036123037338257,2.095681111313752e-06,1.2291656732559204,0.6163648962974548,0.6163648962974548,0.0,45.38047790527344,61.0,12712.8466796875,-0.0,359.0470275878906,1.0,283.1499938964844,285.372314453125,290.2938842773437,291.20880126953125,293.1499938964844,293.1499938964844,283.1499938964844,17662.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028689503669739,1.0,0.0,0.0,1.3658905029296875,1.3658961057662964,1.2448734310055445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.614990234375,0.0,115.68293762207033,1895.4371337890625,0.0,515.80126953125,0.3818230032920837,1.0,0.0,3.0,1.0,0.0
12298620,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.8714795708656311,0.2369128465652465,0.2129940837621688,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.8125124573707581,0.1898985356092453,0.180181935429573,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.9327452182769777,0.2860699892044067,0.2002778500318527,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.758576512336731,0.1548033058643341,0.1470612734556198,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.7289642691612244,0.1361308544874191,0.6149171590805054,285.79315185546875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7947998046875,1.0,0.3134825527667999,1.0,1.0,0.0,1.0,-1.626793622970581,1.6267914772033691,2.153425384676666e-06,1.2473777532577517,0.6217596530914307,0.6217596530914307,0.0,48.30127334594727,64.0,12955.916015625,-0.0,379.2795104980469,1.0,283.1499938964844,285.38427734375,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17571.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082184672355652,1.0,0.0,0.0,1.3849716186523438,1.3849772214889526,1.279897361428084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.1142578125,0.0,118.9293975830078,1895.4371337890625,0.0,532.7858276367188,0.3852398097515106,1.0,0.0,3.0,1.0,0.0
