time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298680,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79315185546875,0.8714795708656311,0.2369128465652465,0.2129940837621688,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79296875,0.8125124573707581,0.1898985356092453,0.180181935429573,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79327392578125,0.9327452182769777,0.2860699892044067,0.2002778500318527,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.758576512336731,0.1548033058643341,0.1470612734556198,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.7289642691612244,0.1361308544874191,0.6149171590805054,285.79315185546875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.7947998046875,1.0,0.3134825527667999,1.0,1.0,0.0,1.0,-1.626793622970581,1.6267914772033691,2.153425384676666e-06,1.2473777532577517,0.6217596530914307,0.6217596530914307,0.0,48.30127334594727,64.0,12955.916015625,-0.0,379.2795104980469,1.0,283.1499938964844,285.38427734375,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17571.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082184672355652,1.0,0.0,0.0,1.3849716186523438,1.3849772214889526,1.279897361428084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.1142578125,0.0,118.9293975830078,1895.4371337890625,0.0,532.7858276367188,0.3852398097515106,1.0,0.0,3.0,1.0,0.0
12298740,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.8655210137367249,0.2410830110311508,0.2167776823043823,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.8066756725311279,0.1929653137922287,0.1831386536359787,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.921579360961914,0.2880706191062927,0.2017160803079605,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.7538653016090393,0.1577135175466537,0.1498783528804779,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.7237828969955444,0.1381376981735229,0.6242285370826721,285.8125,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280639648437,285.8139038085937,1.0,0.3197264969348907,1.0,1.0,0.0,1.0,-1.65117347240448,1.6511712074279783,2.215221229562303e-06,1.2665234804153442,0.6280340552330017,0.6280340552330017,0.0,51.19846725463867,67.0,13214.3251953125,-0.0,400.6412658691406,1.0,283.1499938964844,285.3924255371094,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17478.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137927532196045,1.0,0.0,0.0,1.4078871011734009,1.407892823219299,1.3226016903900017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50341796875,0.0,122.97219848632812,1895.4371337890625,0.0,551.094482421875,0.3894273042678833,1.0,0.0,3.0,1.0,0.0
12298800,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.8655210137367249,0.2410830110311508,0.2167776823043823,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.8066756725311279,0.1929653137922287,0.1831386536359787,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.81256103515625,0.921579360961914,0.2880706191062927,0.2017160803079605,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.7538653016090393,0.1577135175466537,0.1498783528804779,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.7237828969955444,0.1381376981735229,0.6242285370826721,285.8125,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280639648437,285.8139038085937,1.0,0.3197264969348907,1.0,1.0,0.0,1.0,-1.65117347240448,1.6511712074279783,2.215221229562303e-06,1.2665234804153442,0.6280340552330017,0.6280340552330017,0.0,51.19846725463867,67.0,13214.3251953125,-0.0,400.6412658691406,1.0,283.1499938964844,285.3924255371094,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17478.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137927532196045,1.0,0.0,0.0,1.4078871011734009,1.407892823219299,1.3226016903900017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.50341796875,0.0,122.97219848632812,1895.4371337890625,0.0,551.094482421875,0.3894273042678833,1.0,0.0,3.0,1.0,0.0
12298860,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221435546875,0.8627380132675171,0.2435165047645568,0.2189777493476867,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8219909667969,0.8037946224212646,0.1947438567876815,0.1848508417606353,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222351074219,0.9160447716712952,0.2892384827136993,0.2025566101074218,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.7516709566116333,0.1593896448612213,0.1514999121427536,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.7212739586830139,0.1393111050128936,0.6296641230583191,285.8221435546875,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.33544921875,285.823486328125,1.0,0.3232485353946686,1.0,1.0,0.0,1.0,-1.66535222530365,1.6653499603271484,2.25165990741516e-06,1.277653455734253,0.6319593787193298,0.6319593787193298,0.0,52.8125,67.0,13365.529296875,-0.0,413.1291198730469,1.0,283.1499938964844,285.3954162597656,290.3529357910156,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17429.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170673131942749,1.0,0.0,0.0,1.4222798347473145,1.4222856760025024,1.3497817974439388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.0009765625,0.0,125.59156036376952,1895.4371337890625,0.0,562.1484985351562,0.392101377248764,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.8607877492904663,0.2454646229743957,0.2207449227571487,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289794921875,0.8017385005950928,0.1961707323789596,0.1862241178750991,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291931152344,0.912047266960144,0.2901772558689117,0.2032319158315658,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.750135064125061,0.1607291251420974,0.1527949720621109,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287353515625,0.7194687128067017,0.1402569711208343,0.6340418457984924,285.8291320800781,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412170410156,285.830322265625,1.0,0.3260293304920196,1.0,1.0,0.0,1.0,-1.6767441034317017,1.6767418384552002,2.28120302381285e-06,1.2865931987762451,0.6351714134216309,0.6351714134216309,0.0,54.07835006713867,70.0,13488.177734375,-0.0,423.2138977050781,1.0,283.1499938964844,285.3968200683594,290.3633728027344,291.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,17384.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197240710258484,1.0,0.0,0.0,1.434624433517456,1.434630274772644,1.3733141202010304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.661865234375,0.0,127.8648452758789,1895.4371337890625,0.0,571.282958984375,0.3943984508514404,1.0,0.0,3.0,1.0,0.0
12298980,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.8569538593292236,0.2499683052301406,0.2248407900333404,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.7976555228233337,0.199503943324089,0.1894315928220749,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.9040589928627014,0.2923749685287475,0.2048119604587555,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428955078125,0.7471602559089661,0.1638450771570205,0.1558058857917785,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7158209681510925,0.142480731010437,0.6443265676498413,285.8431091308594,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8441162109375,1.0,0.3323924541473388,1.0,1.0,0.0,1.0,-1.703372597694397,1.703370213508606,2.3511843210144434e-06,1.3074806928634644,0.6431860327720642,0.6431860327720642,0.0,56.95611190795898,73.0,13776.8447265625,-0.0,447.03564453125,1.0,283.1499938964844,285.39764404296875,290.3868103027344,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17289.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260288119316101,1.0,0.0,0.0,1.4651798009872437,1.4651857614517212,1.4324362496154208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.45068359375,0.0,133.67446899414062,1895.4371337890625,0.0,593.5684814453125,0.4001687169075012,1.0,0.0,3.0,1.0,0.0
12299040,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431091308594,0.8569538593292236,0.2499683052301406,0.2248407900333404,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.7976555228233337,0.199503943324089,0.1894315928220749,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.9040589928627014,0.2923749685287475,0.2048119604587555,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428955078125,0.7471602559089661,0.1638450771570205,0.1558058857917785,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428039550781,0.7158209681510925,0.142480731010437,0.6443265676498413,285.8431091308594,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.8441162109375,1.0,0.3323924541473388,1.0,1.0,0.0,1.0,-1.703372597694397,1.703370213508606,2.3511843210144434e-06,1.3074806928634644,0.6431860327720642,0.6431860327720642,0.0,56.95611190795898,73.0,13776.8447265625,-0.0,447.03564453125,1.0,283.1499938964844,285.39764404296875,290.3868103027344,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17289.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260288119316101,1.0,0.0,0.0,1.4651798009872437,1.4651857614517212,1.4324362496154208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.45068359375,0.0,133.67446899414062,1895.4371337890625,0.0,593.5684814453125,0.4001687169075012,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.8552941083908081,0.2522506713867187,0.2269185483455658,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.7958837151527405,0.2012152671813964,0.1910779923200607,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.9005835652351379,0.2935052216053009,0.2056241184473037,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.7459051012992859,0.1654390841722488,0.1573454886674881,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.7142034769058228,0.1436290889978408,0.6496344208717346,285.84912109375,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8500366210937,1.0,0.3355953693389892,1.0,1.0,0.0,1.0,-1.7170403003692627,1.7170379161834717,2.3876066279626684e-06,1.3181962966918943,0.6475412249565125,0.6475412249565125,0.0,58.39762115478516,73.0,13926.2490234375,-0.0,459.4208984375,1.0,283.1499938964844,285.396728515625,290.3983764648437,291.3851013183594,293.1499938964844,293.1499938964844,283.1499938964844,17243.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293075442314148,1.0,0.0,0.0,1.4818116426467896,1.481817603111267,1.4651408264398924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.52587890625,0.0,136.93951416015625,1895.4371337890625,0.0,605.5044555664062,0.4033496677875519,1.0,0.0,3.0,1.0,0.0
12299160,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.8537808060646057,0.2545501291751861,0.2290122210979461,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.7942724823951721,0.202955350279808,0.1927516460418701,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544921875,0.8973042368888855,0.2946555316448211,0.206450268626213,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.7447859644889832,0.1670563668012619,0.1589071154594421,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85418701171875,0.7127090692520142,0.1448006182909011,0.6550471782684326,285.8544311523437,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661499023437,285.8552551269531,1.0,0.3388118147850036,1.0,1.0,0.0,1.0,-1.7309291362762451,1.730926752090454,2.424966396574746e-06,1.3290812969207764,0.6521261930465698,0.6521261930465698,0.0,59.84162139892578,76.0,14079.5751953125,-0.0,472.1268005371094,1.0,283.1499938964844,285.3948669433594,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17191.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326600074768066,1.0,0.0,0.0,1.4995769262313845,1.4995830059051514,1.500482511573864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.7744140625,0.0,140.48631286621094,1895.4371337890625,0.0,617.9592895507812,0.4067583680152893,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.8511375188827515,0.2591933310031891,0.2332402318716049,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.7914815545082092,0.2065166980028152,0.1961761713027954,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.8912521004676819,0.2970120310783386,0.2081417739391327,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.7429078817367554,0.1703563779592514,0.1620926856994629,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7100549936294556,0.1472083628177642,0.6661660671234131,285.8632202148437,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8638610839844,1.0,0.3452816307544708,1.0,1.0,0.0,1.0,-1.759323000907898,1.7593204975128174,2.502434654161334e-06,1.3513221740722656,0.6617968678474426,0.6617968678474426,0.0,62.73837661743164,79.0,14395.8134765625,-0.0,498.5072326660156,1.0,283.1499938964844,285.3887023925781,290.4322814941406,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17091.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395522117614746,1.0,0.0,0.0,1.5377956628799438,1.5378018617630005,1.577940764718733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.610107421875,0.0,148.39120483398438,1895.4371337890625,0.0,644.3800659179688,0.4141812026500702,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.8511375188827515,0.2591933310031891,0.2332402318716049,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.7914815545082092,0.2065166980028152,0.1961761713027954,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.8912521004676819,0.2970120310783386,0.2081417739391327,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.7429078817367554,0.1703563779592514,0.1620926856994629,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.7100549936294556,0.1472083628177642,0.6661660671234131,285.8632202148437,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8638610839844,1.0,0.3452816307544708,1.0,1.0,0.0,1.0,-1.759323000907898,1.7593204975128174,2.502434654161334e-06,1.3513221740722656,0.6617968678474426,0.6617968678474426,0.0,62.73837661743164,79.0,14395.8134765625,-0.0,498.5072326660156,1.0,283.1499938964844,285.3887023925781,290.4322814941406,291.44708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17091.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395522117614746,1.0,0.0,0.0,1.5377956628799438,1.5378018617630005,1.577940764718733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.610107421875,0.0,148.39120483398438,1895.4371337890625,0.0,644.3800659179688,0.4141812026500702,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.84893798828125,0.2638885378837585,0.2375155389308929,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7892037630081177,0.2101814746856689,0.1996987015008926,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8858124017715454,0.2994387745857239,0.2098824977874755,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7414505481719971,0.1737385690212249,0.1653564572334289,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.7078114151954651,0.1496971547603607,0.6776515245437622,285.86962890625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38848876953125,285.8700866699219,1.0,0.3517958223819732,1.0,1.0,0.0,1.0,-1.788485050201416,1.788482427597046,2.5835206542978995e-06,1.374147653579712,0.6723628640174866,0.6723628640174866,0.0,65.6469955444336,67.0,14725.009765625,-0.0,526.197998046875,1.0,283.1499938964844,285.37939453125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16989.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466549396514893,1.0,0.0,0.0,1.5798097848892212,1.5798161029815674,1.6653405054967157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.96533203125,0.0,157.49441528320312,1895.4371337890625,0.0,672.78955078125,0.4224498569965362,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.84893798828125,0.2638885378837585,0.2375155389308929,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7892037630081177,0.2101814746856689,0.1996987015008926,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8858124017715454,0.2994387745857239,0.2098824977874755,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695373535156,0.7414505481719971,0.1737385690212249,0.1653564572334289,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.7078114151954651,0.1496971547603607,0.6776515245437622,285.86962890625,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.38848876953125,285.8700866699219,1.0,0.3517958223819732,1.0,1.0,0.0,1.0,-1.788485050201416,1.788482427597046,2.5835206542978995e-06,1.374147653579712,0.6723628640174866,0.6723628640174866,0.0,65.6469955444336,67.0,14725.009765625,-0.0,526.197998046875,1.0,283.1499938964844,285.37939453125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16989.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466549396514893,1.0,0.0,0.0,1.5798097848892212,1.5798161029815674,1.6653405054967157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.96533203125,0.0,157.49441528320312,1895.4371337890625,0.0,672.78955078125,0.4224498569965362,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8616068959236145,0.268644630908966,0.2416645288467407,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8015353083610535,0.2139555066823959,0.2031355798244476,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8968120813369751,0.3019423186779022,0.2115371376276016,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.752613365650177,0.1772076785564422,0.1685139238834381,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.7183114886283875,0.1522735804319381,0.6886332631111145,285.87255859375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8727111816406,1.0,0.3531323373317718,1.0,1.0,0.0,1.0,-1.816558837890625,1.8165562152862549,2.6630427782947663e-06,1.396113395690918,0.6837641000747681,0.6837641000747681,0.0,63.8658561706543,55.0,15056.1787109375,-0.0,539.4530639648438,1.0,283.1499938964844,285.36602783203125,290.47589111328125,291.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,16887.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539169907569885,1.0,0.0,0.0,1.625567078590393,1.6255736351013184,1.7632066828809917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.47802734375,0.0,167.91241455078125,1895.4371337890625,0.0,703.120361328125,0.4315719306468963,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8616068959236145,0.268644630908966,0.2416645288467407,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8015353083610535,0.2139555066823959,0.2031355798244476,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8968120813369751,0.3019423186779022,0.2115371376276016,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.752613365650177,0.1772076785564422,0.1685139238834381,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.7183114886283875,0.1522735804319381,0.6886332631111145,285.87255859375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8727111816406,1.0,0.3531323373317718,1.0,1.0,0.0,1.0,-1.816558837890625,1.8165562152862549,2.6630427782947663e-06,1.396113395690918,0.6837641000747681,0.6837641000747681,0.0,63.8658561706543,55.0,15056.1787109375,-0.0,539.4530639648438,1.0,283.1499938964844,285.36602783203125,290.47589111328125,291.5303649902344,293.1499938964844,293.1499938964844,283.1499938964844,16887.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539169907569885,1.0,0.0,0.0,1.625567078590393,1.6255736351013184,1.7632066828809917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.47802734375,0.0,167.91241455078125,1895.4371337890625,0.0,703.120361328125,0.4315719306468963,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.889329731464386,0.2734818756580353,0.2457504570484161,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8262302279472351,0.2178584486246109,0.2065505683422088,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.9251002669334412,0.3045430779457092,0.2131534963846206,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.7768061757087708,0.1807861626148224,0.1716298907995224,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.7392510771751404,0.1549604684114456,0.6994265913963318,285.87213134765625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8721008300781,1.0,0.3512984812259674,1.0,1.0,0.0,1.0,-1.844208121299744,1.844205379486084,2.7427220175013645e-06,1.417712926864624,0.695964515209198,0.695964515209198,0.0,58.53734970092773,43.0,15391.361328125,-0.0,541.598388671875,1.0,283.1499938964844,285.3489074707031,290.4967346191406,291.57135009765625,293.1499938964844,293.1499938964844,283.1499938964844,16786.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612086653709412,1.0,0.0,0.0,1.6749473810195925,1.6749540567398071,1.8719565275659988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.005859375,0.0,179.76113891601562,1895.4371337890625,0.0,734.9269409179688,0.4415407478809356,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.889329731464386,0.2734818756580353,0.2457504570484161,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.8262302279472351,0.2178584486246109,0.2065505683422088,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721008300781,0.9251002669334412,0.3045430779457092,0.2131534963846206,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.7768061757087708,0.1807861626148224,0.1716298907995224,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.7392510771751404,0.1549604684114456,0.6994265913963318,285.87213134765625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8721008300781,1.0,0.3512984812259674,1.0,1.0,0.0,1.0,-1.844208121299744,1.844205379486084,2.7427220175013645e-06,1.417712926864624,0.695964515209198,0.695964515209198,0.0,58.53734970092773,43.0,15391.361328125,-0.0,541.598388671875,1.0,283.1499938964844,285.3489074707031,290.4967346191406,291.57135009765625,293.1499938964844,293.1499938964844,283.1499938964844,16786.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612086653709412,1.0,0.0,0.0,1.6749473810195925,1.6749540567398071,1.8719565275659988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.005859375,0.0,179.76113891601562,1895.4371337890625,0.0,734.9269409179688,0.4415407478809356,1.0,0.0,3.0,1.0,0.0
12299700,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.9100064635276794,0.2759295105934143,0.2477850019931793,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.8434721231460571,0.2198585569858551,0.2082673907279968,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.9472460746765136,0.3058802783489227,0.2139603197574615,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.7947643399238586,0.1826184689998626,0.1731916218996048,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.754785418510437,0.1563462018966674,0.7048391103744507,285.8710327148437,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8709716796875,1.0,0.3495412170886993,1.0,1.0,0.0,1.0,-1.8580559492111208,1.858053207397461,2.783139734674478e-06,1.4285231828689575,0.7023738026618958,0.7023738026618958,0.0,54.9513053894043,43.0,15561.6396484375,-0.0,539.763427734375,1.0,283.1499938964844,285.33935546875,290.5069885253906,291.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,16736.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648415684700012,1.0,0.0,0.0,1.7009646892547607,1.7009714841842651,1.930563087171322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.868408203125,0.0,186.2620391845703,1895.4371337890625,0.0,751.2936401367188,0.4468402564525604,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.9392087459564208,0.278395265340805,0.2498181760311126,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8663272857666016,0.2218904048204422,0.2099955081939697,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.9731016159057616,0.3072415590286255,0.2147700637578964,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8171049356460571,0.1844790875911712,0.1747613996267318,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.7755292057991028,0.1577595472335815,0.7102870941162109,285.86962890625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8695678710937,1.0,0.3473671674728393,1.0,1.0,0.0,1.0,-1.8719714879989624,1.8719686269760127,2.824098373821471e-06,1.4393819570541382,0.708568811416626,0.708568811416626,0.0,50.89401626586914,31.0,15732.896484375,-0.0,536.4258422851562,1.0,283.1499938964844,285.3294677734375,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684642195701599,1.0,0.0,0.0,1.727440357208252,1.727447271347046,1.9911296078589658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.72900390625,0.0,193.1136474609375,1895.4371337890625,0.0,767.9661865234375,0.4522858262062073,1.0,0.0,3.0,1.0,0.0
12299820,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85888671875,0.9951050281524658,0.2833348512649536,0.2539578080177307,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.922646939754486,0.2260086238384246,0.2135688364505767,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9990000128746032,0.311242938041687,0.2014950066804886,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.8655663728713989,0.1882451474666595,0.178008422255516,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.8232772946357727,0.1606319397687912,0.7216870784759521,285.85888671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8565673828125,1.0,0.3414234817028045,1.0,1.0,0.0,1.0,-1.882905006408692,1.8829021453857424,2.856791297745076e-06,1.4481056928634644,0.7206576466560364,0.7206576466560364,0.0,43.51025390625,34.0,15979.671875,-0.0,520.2969360351562,1.0,283.1499938964844,285.3016357421875,290.536865234375,291.6507873535156,293.1499938964844,293.1499938964844,283.1499938964844,16672.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755913853645325,1.0,0.0,0.0,1.7803492546081543,1.7803564071655271,2.1149681117549335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.558349609375,0.0,207.507080078125,1895.4371337890625,0.0,801.8150634765625,0.4633339047431946,1.0,0.0,3.0,1.0,0.0
12299880,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85888671875,0.9951050281524658,0.2833348512649536,0.2539578080177307,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.922646939754486,0.2260086238384246,0.2135688364505767,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9990000128746032,0.311242938041687,0.2014950066804886,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.859375,0.8655663728713989,0.1882451474666595,0.178008422255516,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.8232772946357727,0.1606319397687912,0.7216870784759521,285.85888671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8565673828125,1.0,0.3414234817028045,1.0,1.0,0.0,1.0,-1.882905006408692,1.8829021453857424,2.856791297745076e-06,1.4481056928634644,0.7206576466560364,0.7206576466560364,0.0,43.51025390625,34.0,15979.671875,-0.0,520.2969360351562,1.0,283.1499938964844,285.3016357421875,290.536865234375,291.6507873535156,293.1499938964844,293.1499938964844,283.1499938964844,16672.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755913853645325,1.0,0.0,0.0,1.7803492546081543,1.7803564071655271,2.1149681117549335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.558349609375,0.0,207.507080078125,1895.4371337890625,0.0,801.8150634765625,0.4633339047431946,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985886812210084,0.2903252243995666,0.241546168923378,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.9520250558853148,0.2301115244626999,0.2173468023538589,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985886812210084,0.3204312026500702,0.1878692507743835,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.89045250415802,0.1919914633035659,0.1814537793397903,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.8445818424224854,0.1635564416646957,0.7342267632484436,285.82281494140625,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.82061767578125,1.0,0.338158518075943,1.0,1.0,0.0,1.0,-1.8753671646118164,1.8753644227981567,2.8340502922219457e-06,1.4419625997543335,0.7320570945739746,0.7320570945739746,0.0,40.915157318115234,54.0,16085.7021484375,-0.0,506.89306640625,1.0,283.1499938964844,285.2539978027344,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811405181884766,1.0,0.0,0.0,1.832241773605347,1.8322491645812988,2.2400564603231043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0302734375,0.0,222.52671813964844,1895.4371337890625,0.0,829.154052734375,0.4743335843086242,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985886812210084,0.2903252243995666,0.241546168923378,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.9520250558853148,0.2301115244626999,0.2173468023538589,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.9985886812210084,0.3204312026500702,0.1878692507743835,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.89045250415802,0.1919914633035659,0.1814537793397903,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.8445818424224854,0.1635564416646957,0.7342267632484436,285.82281494140625,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.82061767578125,1.0,0.338158518075943,1.0,1.0,0.0,1.0,-1.8753671646118164,1.8753644227981567,2.8340502922219457e-06,1.4419625997543335,0.7320570945739746,0.7320570945739746,0.0,40.915157318115234,54.0,16085.7021484375,-0.0,506.89306640625,1.0,283.1499938964844,285.2539978027344,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811405181884766,1.0,0.0,0.0,1.832241773605347,1.8322491645812988,2.2400564603231043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0302734375,0.0,222.52671813964844,1895.4371337890625,0.0,829.154052734375,0.4743335843086242,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.9985105395317078,0.2960800230503082,0.2409463375806808,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.956697404384613,0.2327862530946731,0.219842717051506,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.9985105395317078,0.3263671994209289,0.1874026954174041,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.8949392437934875,0.1944314241409301,0.1837332099676132,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122863769531,0.8483576774597168,0.1655535101890564,0.7429460287094116,285.8122863769531,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4648132324219,285.8125915527344,1.0,0.3410578370094299,1.0,1.0,0.0,1.0,-1.890264749526977,1.8902618885040283,2.877885435736971e-06,1.4532363414764404,0.7392983436584473,0.7392983436584473,0.0,41.185302734375,54.0,16268.5087890625,-0.0,517.854736328125,1.0,283.1499938964844,285.2364501953125,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834820866584778,1.0,0.0,0.0,1.864869713783264,1.8648772239685056,2.3205470256471017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.094970703125,0.0,232.37319946289065,1895.4371337890625,0.0,840.954345703125,0.4812941551208496,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.998878300189972,0.298909068107605,0.2439436018466949,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.9552485346794128,0.234327033162117,0.2212922275066375,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.998878300189972,0.3291460573673248,0.1897339224815368,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8938236236572266,0.1958344876766204,0.1850570142269134,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.8473179936408997,0.166721761226654,0.7481533288955688,285.8157043457031,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.47418212890625,285.8170166015625,1.0,0.344184547662735,1.0,1.0,0.0,1.0,-1.906235694885254,1.906232833862305,2.925730996139464e-06,1.4656203985214231,0.7434874176979065,0.7434874176979065,0.0,41.9493293762207,74.0,16425.873046875,-0.0,531.3169555664062,1.0,283.1499938964844,285.2344665527344,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847442746162415,1.0,0.0,0.0,1.8832581043243408,1.8832658529281616,2.366535909459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.852294921875,0.0,238.03414916992188,1895.4371337890625,0.0,847.380859375,0.4852162301540375,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9990000128746032,0.304120659828186,0.2622382044792175,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.9380264282226562,0.238768070936203,0.2255225032567978,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9990000128746032,0.3340764939785003,0.203963041305542,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.8795488476753235,0.1998671889305114,0.1889151632785797,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8346961140632629,0.1700411587953567,0.7633972764015198,285.8492736816406,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.85260009765625,1.0,0.3578837811946869,1.0,1.0,0.0,1.0,-1.9732928276062007,1.9732896089553835,3.131858193228254e-06,1.5178321599960327,0.7556616067886353,0.7556616067886353,0.0,46.18965148925781,94.0,17022.56640625,-0.0,593.5965576171875,1.0,283.1499938964844,285.24920654296875,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899684429168701,1.0,0.0,0.0,1.935011386871338,1.935019254684448,2.498391040717252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.065185546875,0.0,254.4182281494141,1895.4371337890625,0.0,874.4769287109375,0.496257334947586,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9990000128746032,0.304120659828186,0.2622382044792175,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.9380264282226562,0.238768070936203,0.2255225032567978,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.9990000128746032,0.3340764939785003,0.203963041305542,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.8795488476753235,0.1998671889305114,0.1889151632785797,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8346961140632629,0.1700411587953567,0.7633972764015198,285.8492736816406,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.85260009765625,1.0,0.3578837811946869,1.0,1.0,0.0,1.0,-1.9732928276062007,1.9732896089553835,3.131858193228254e-06,1.5178321599960327,0.7556616067886353,0.7556616067886353,0.0,46.18965148925781,94.0,17022.56640625,-0.0,593.5965576171875,1.0,283.1499938964844,285.24920654296875,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899684429168701,1.0,0.0,0.0,1.935011386871338,1.935019254684448,2.498391040717252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.065185546875,0.0,254.4182281494141,1895.4371337890625,0.0,874.4769287109375,0.496257334947586,1.0,0.0,3.0,1.0,0.0
12300300,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.9977441430091858,0.3051019012928009,0.2742505073547363,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.9220277070999146,0.2410743832588195,0.2277612537145614,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9990000128746032,0.3348812162876129,0.2153517603874206,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.8667618036270142,0.2019557207822799,0.1909548938274383,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.8233745694160461,0.1716946512460708,0.7712703943252563,285.8761901855469,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.88006591796875,1.0,0.3670987486839294,1.0,1.0,0.0,1.0,-2.016185760498047,2.0161824226379395,3.267998863520916e-06,1.5513395071029663,0.7620994448661804,0.7620994448661804,0.0,49.6240119934082,94.0,17389.859375,-0.0,637.9482421875,1.0,283.1499938964844,285.2648620605469,290.6103210449219,291.7893981933594,293.1499938964844,293.1499938964844,283.1499938964844,16646.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941587090492249,1.0,0.0,0.0,1.9614903926849363,1.9614983797073364,2.567235810602142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.048095703125,0.0,263.0694885253906,1895.4371337890625,0.0,896.7970581054688,0.5019116401672363,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.975368857383728,0.3062920272350311,0.2752682566642761,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8969147205352783,0.2434068918228149,0.2301154434680938,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9990000128746032,0.3339287638664245,0.2339817732572555,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.845839262008667,0.2040630578994751,0.1931023001670837,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.8034547567367554,0.1733044236898422,0.7793750762939453,285.9021911621094,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.9053955078125,1.0,0.3772323727607727,1.0,1.0,0.0,1.0,-2.0548102855682373,2.054806709289551,3.3933968097699108e-06,1.5815693140029907,0.7687084078788757,0.7687084078788757,0.0,54.9066162109375,112.0,17736.16015625,-0.0,687.1605224609375,1.0,283.1499938964844,285.27880859375,290.6316833496094,291.8313293457031,293.1499938964844,293.1499938964844,283.1499938964844,16621.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995463132858276,1.0,0.0,0.0,1.9884299039840696,1.9884381294250488,2.6382380724498944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.2626953125,0.0,272.07965087890625,1895.4371337890625,0.0,926.2769165039062,0.5076746344566345,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.900322675704956,0.3103076517581939,0.2790673673152923,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8360721468925476,0.2479765117168426,0.2350874096155166,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.9246603846549988,0.3324199914932251,0.2332602590322494,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.790132999420166,0.2081741541624069,0.1976476013660431,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7482040524482727,0.1763362884521484,0.7962020635604858,285.918701171875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.463623046875,285.9193420410156,1.0,0.3968019783496856,1.0,1.0,0.0,1.0,-2.090085744857788,2.0900821685791016,3.5103980735584628e-06,1.609323263168335,0.7817791700363159,0.7817791700363159,0.0,71.92475128173828,115.0,18158.1796875,-0.0,777.0298461914062,1.0,283.1499938964844,285.2755126953125,290.6648254394531,291.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,16595.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120774149894714,1.0,0.0,0.0,2.0427141189575195,2.042722702026367,2.7842523309118405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.20947265625,0.0,291.01690673828125,1895.4371337890625,0.0,998.107177734375,0.519373893737793,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.900322675704956,0.3103076517581939,0.2790673673152923,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8360721468925476,0.2479765117168426,0.2350874096155166,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.9246603846549988,0.3324199914932251,0.2332602590322494,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.790132999420166,0.2081741541624069,0.1976476013660431,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7482040524482727,0.1763362884521484,0.7962020635604858,285.918701171875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.463623046875,285.9193420410156,1.0,0.3968019783496856,1.0,1.0,0.0,1.0,-2.090085744857788,2.0900821685791016,3.5103980735584628e-06,1.609323263168335,0.7817791700363159,0.7817791700363159,0.0,71.92475128173828,115.0,18158.1796875,-0.0,777.0298461914062,1.0,283.1499938964844,285.2755126953125,290.6648254394531,291.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,16595.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120774149894714,1.0,0.0,0.0,2.0427141189575195,2.042722702026367,2.7842523309118405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.20947265625,0.0,291.01690673828125,1895.4371337890625,0.0,998.107177734375,0.519373893737793,1.0,0.0,3.0,1.0,0.0
