time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300540,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8695724010467529,0.3149860203266144,0.28358194231987,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8106997013092041,0.2525117695331573,0.2398140728473663,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8872719407081604,0.3335797488689422,0.2340550422668457,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7647064924240112,0.2122440189123153,0.2019418478012085,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.725598931312561,0.1793487071990966,0.8118016123771667,285.9277038574219,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9283752441406,1.0,0.4115607142448425,1.0,1.0,0.0,1.0,-2.126032829284668,2.126029253005981,3.6312667361926287e-06,1.6372487545013428,0.7948734760284424,0.7948734760284424,0.0,84.3593978881836,118.0,18572.068359375,-0.0,853.8479614257812,1.0,283.1499938964844,285.2677307128906,290.6802673339844,291.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,16588.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233391761779785,1.0,0.0,0.0,2.0968265533447266,2.0968353748321533,2.9337184059841093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.83349609375,0.0,310.90496826171875,1895.4371337890625,0.0,1066.324951171875,0.5311298966407776,1.0,0.0,3.0,1.0,0.0
12300600,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8695724010467529,0.3149860203266144,0.28358194231987,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.8106997013092041,0.2525117695331573,0.2398140728473663,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8872719407081604,0.3335797488689422,0.2340550422668457,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275817871094,0.7647064924240112,0.2122440189123153,0.2019418478012085,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.725598931312561,0.1793487071990966,0.8118016123771667,285.9277038574219,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4675598144531,285.9283752441406,1.0,0.4115607142448425,1.0,1.0,0.0,1.0,-2.126032829284668,2.126029253005981,3.6312667361926287e-06,1.6372487545013428,0.7948734760284424,0.7948734760284424,0.0,84.3593978881836,118.0,18572.068359375,-0.0,853.8479614257812,1.0,283.1499938964844,285.2677307128906,290.6802673339844,291.94366455078125,293.1499938964844,293.1499938964844,283.1499938964844,16588.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233391761779785,1.0,0.0,0.0,2.0968265533447266,2.0968353748321533,2.9337184059841093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.83349609375,0.0,310.90496826171875,1895.4371337890625,0.0,1066.324951171875,0.5311298966407776,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.8546070456504822,0.3198623657226562,0.2882076501846313,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7971762418746948,0.2571016550064087,0.2444390952587127,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.8689069151878357,0.3358346819877624,0.235703706741333,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7527239322662354,0.2163536995649337,0.2061219960451126,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.714184045791626,0.1824460625648498,0.8270652294158936,285.937744140625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.9384765625,1.0,0.4234554767608642,1.0,1.0,0.0,1.0,-2.162476062774658,2.1624722480773926,3.756020987566444e-06,1.665535807609558,0.8081084489822388,0.8081084489822388,0.0,93.39868927001952,121.0,18991.544921875,-0.0,921.1116333007812,1.0,283.1499938964844,285.26123046875,290.6918029785156,291.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,16590.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325492262840271,1.0,0.0,0.0,2.1506340503692627,2.150643110275269,3.086216793235508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8466796875,0.0,331.6639404296875,1895.4371337890625,0.0,1124.5814208984375,0.542883574962616,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.8546070456504822,0.3198623657226562,0.2882076501846313,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7971762418746948,0.2571016550064087,0.2444390952587127,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.8689069151878357,0.3358346819877624,0.235703706741333,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.7527239322662354,0.2163536995649337,0.2061219960451126,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.714184045791626,0.1824460625648498,0.8270652294158936,285.937744140625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.9384765625,1.0,0.4234554767608642,1.0,1.0,0.0,1.0,-2.162476062774658,2.1624722480773926,3.756020987566444e-06,1.665535807609558,0.8081084489822388,0.8081084489822388,0.0,93.39868927001952,121.0,18991.544921875,-0.0,921.1116333007812,1.0,283.1499938964844,285.26123046875,290.6918029785156,291.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,16590.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325492262840271,1.0,0.0,0.0,2.1506340503692627,2.150643110275269,3.086216793235508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8466796875,0.0,331.6639404296875,1895.4371337890625,0.0,1124.5814208984375,0.542883574962616,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.8467439413070679,0.3248248100280761,0.2928438484668731,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.790118932723999,0.2617786228656769,0.2490538209676742,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8585624694824219,0.3385990560054779,0.237721174955368,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7468072772026062,0.2205339521169662,0.210276573896408,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7078285217285156,0.1856379061937332,0.842339277267456,285.9490051269531,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9497985839844,1.0,0.4334960877895355,1.0,1.0,0.0,1.0,-2.199345588684082,2.1993417739868164,3.884529633069178e-06,1.6941463947296145,0.8215013742446899,0.8215013742446899,0.0,100.28203582763672,109.0,19416.30859375,-0.0,982.8397216796876,1.0,283.1499938964844,285.256103515625,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404497027397156,1.0,0.0,0.0,2.203921318054199,2.203930854797364,3.241048887048237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.10107421875,0.0,353.2088623046875,1895.4371337890625,0.0,1176.2547607421875,0.5545792579650879,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.8467439413070679,0.3248248100280761,0.2928438484668731,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.790118932723999,0.2617786228656769,0.2490538209676742,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8585624694824219,0.3385990560054779,0.237721174955368,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488525390625,0.7468072772026062,0.2205339521169662,0.210276573896408,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7078285217285156,0.1856379061937332,0.842339277267456,285.9490051269531,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47344970703125,285.9497985839844,1.0,0.4334960877895355,1.0,1.0,0.0,1.0,-2.199345588684082,2.1993417739868164,3.884529633069178e-06,1.6941463947296145,0.8215013742446899,0.8215013742446899,0.0,100.28203582763672,109.0,19416.30859375,-0.0,982.8397216796876,1.0,283.1499938964844,285.256103515625,290.7065124511719,292.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,16598.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404497027397156,1.0,0.0,0.0,2.203921318054199,2.203930854797364,3.241048887048237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.10107421875,0.0,353.2088623046875,1895.4371337890625,0.0,1176.2547607421875,0.5545792579650879,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.8482267260551453,0.3273304998874664,0.2950854897499084,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7919597625732422,0.2641547322273254,0.2512911260128021,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.8591623902320862,0.3400906324386596,0.2387425303459167,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546203613281,0.748546838760376,0.2226555794477462,0.2122780531644821,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.7094289064407349,0.1872703433036804,0.849643886089325,285.95477294921875,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555053710937,1.0,0.4360109865665436,1.0,1.0,0.0,1.0,-2.2171316146850586,2.217127561569214,3.947379354940495e-06,1.7079652547836304,0.8282570242881775,0.8282570242881775,0.0,101.09226989746094,109.0,19625.755859375,-0.0,1003.8124389648438,1.0,283.1499938964844,285.2536926269531,290.7154541015625,292.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,16604.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644177258014679,1.0,0.0,0.0,2.230304479598999,2.230314016342163,3.319109964650125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.138671875,0.0,364.2466125488281,1895.4371337890625,0.0,1201.16357421875,0.5603902339935303,1.0,0.0,3.0,1.0,0.0
12300960,297.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.8528317213058472,0.3298588693141937,0.2972861528396606,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601745605469,0.7968920469284058,0.26656374335289,0.2534944117069244,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602355957031,0.8630333542823792,0.3416395485401153,0.2397608906030655,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601135253906,0.7530211806297302,0.224806398153305,0.2142418622970581,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7136865258216858,0.1889343857765197,0.856782078742981,285.9602355957031,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4770812988281,285.9609680175781,1.0,0.4374564290046692,1.0,1.0,0.0,1.0,-2.2345776557922363,2.234573602676392,4.009526492154691e-06,1.7215051651000977,0.8350462913513184,0.8350462913513184,0.0,100.32764434814452,97.0,19832.83984375,-0.0,1018.7313232421876,1.0,283.1499938964844,285.251220703125,290.7251281738281,292.0613098144531,293.1499938964844,293.1499938964844,283.1499938964844,16612.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478441953659058,1.0,0.0,0.0,2.256467580795288,2.2564773559570312,3.397438490537752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.25732421875,0.0,375.4400939941406,1895.4371337890625,0.0,1225.9912109375,0.5661671161651611,1.0,0.0,3.0,1.0,0.0
12301020,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8694886565208435,0.3349807858467102,0.3016283512115478,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8134979605674744,0.2714841961860657,0.2578715980052948,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8784220218658447,0.3448765575885772,0.2418103963136673,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685797214508057,0.2292001694440841,0.218130350112915,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.7274606823921204,0.1923607736825943,0.8709031343460083,285.9715576171875,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.481201171875,285.9723205566406,1.0,0.4379695653915405,1.0,1.0,0.0,1.0,-2.2691454887390137,2.269141435623169,4.134190476179356e-06,1.7483313083648682,0.8487408757209778,0.8487408757209778,0.0,95.6593017578125,85.0,20245.90625,-0.0,1036.66064453125,1.0,283.1499938964844,285.2469177246094,290.7457580566406,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550967693328857,1.0,0.0,0.0,2.3080525398254395,2.3080625534057617,3.554551426532271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.87939453125,0.0,398.2419128417969,1895.4371337890625,0.0,1276.0194091796875,0.5775955319404602,1.0,0.0,3.0,1.0,0.0
12301080,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8694886565208435,0.3349807858467102,0.3016283512115478,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8134979605674744,0.2714841961860657,0.2578715980052948,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.8784220218658447,0.3448765575885772,0.2418103963136673,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685797214508057,0.2292001694440841,0.218130350112915,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.7274606823921204,0.1923607736825943,0.8709031343460083,285.9715576171875,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.481201171875,285.9723205566406,1.0,0.4379695653915405,1.0,1.0,0.0,1.0,-2.2691454887390137,2.269141435623169,4.134190476179356e-06,1.7483313083648682,0.8487408757209778,0.8487408757209778,0.0,95.6593017578125,85.0,20245.90625,-0.0,1036.66064453125,1.0,283.1499938964844,285.2469177246094,290.7457580566406,292.1059875488281,293.1499938964844,293.1499938964844,283.1499938964844,16632.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550967693328857,1.0,0.0,0.0,2.3080525398254395,2.3080625534057617,3.554551426532271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.87939453125,0.0,398.2419128417969,1895.4371337890625,0.0,1276.0194091796875,0.5775955319404602,1.0,0.0,3.0,1.0,0.0
12301140,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8963541984558105,0.3401789665222168,0.3059326410293579,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8372808694839478,0.2765369713306427,0.2622602880001068,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9039899706840516,0.3482644259929657,0.2438870072364807,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.79325932264328,0.2337130308151245,0.2220179438591003,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.748449444770813,0.1959129869937896,0.8850536346435547,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363768696784973,1.0,1.0,0.0,1.0,-2.3037495613098145,2.30374526977539,4.261018602846889e-06,1.7751879692077637,0.8626068830490112,0.8626068830490112,0.0,88.08810424804688,73.0,20660.8359375,-0.0,1043.61669921875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623140573501587,1.0,0.0,0.0,2.358520030975342,2.3585305213928223,3.711697047492635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.97802734375,0.0,421.5071411132813,1895.4371337890625,0.0,1326.9892578125,0.5888214707374573,1.0,0.0,3.0,1.0,0.0
12301200,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.8963541984558105,0.3401789665222168,0.3059326410293579,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.8372808694839478,0.2765369713306427,0.2622602880001068,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9039899706840516,0.3482644259929657,0.2438870072364807,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.79325932264328,0.2337130308151245,0.2220179438591003,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.748449444770813,0.1959129869937896,0.8850536346435547,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363768696784973,1.0,1.0,0.0,1.0,-2.3037495613098145,2.30374526977539,4.261018602846889e-06,1.7751879692077637,0.8626068830490112,0.8626068830490112,0.0,88.08810424804688,73.0,20660.8359375,-0.0,1043.61669921875,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,16657.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623140573501587,1.0,0.0,0.0,2.358520030975342,2.3585305213928223,3.711697047492635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.97802734375,0.0,421.5071411132813,1895.4371337890625,0.0,1326.9892578125,0.5888214707374573,1.0,0.0,3.0,1.0,0.0
12301260,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.9241735935211182,0.3437900841236114,0.3089516460895538,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.8605936169624329,0.2800726294517517,0.2653670608997345,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9316926598548888,0.3506076037883758,0.2453470677137375,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164702653884888,0.2368500232696533,0.2247555702924728,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695502638816833,0.1983579695224762,0.8949600458145142,285.9935302734375,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.48736572265625,285.9943542480469,1.0,0.4343909025192261,1.0,1.0,0.0,1.0,-2.328052520751953,2.3280482292175293,4.351350980869029e-06,1.794076681137085,0.8727060556411743,0.8727060556411743,0.0,81.55528259277344,73.0,20959.13671875,-0.0,1043.7113037109375,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673749089241028,1.0,0.0,0.0,2.39408540725708,2.39409613609314,3.824482348591119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.3427734375,0.0,438.4830932617188,1895.4371337890625,0.0,1363.412841796875,0.5967572927474976,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.93740314245224,0.3451257348060608,0.3100645542144775,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8713588714599609,0.2813794910907745,0.2665138840675354,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.944345235824585,0.3514552116394043,0.2458716481924057,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.826093316078186,0.2379982620477676,0.2257559597492218,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792280316352844,0.1992340385913849,0.8984999656677246,285.9971923828125,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4873046875,285.9979858398437,1.0,0.4334606528282165,1.0,1.0,0.0,1.0,-2.3368523120880127,2.3368477821350098,4.384312433103332e-06,1.800920009613037,0.8766571879386902,0.8766571879386902,0.0,78.90150451660156,61.0,21072.373046875,-0.0,1042.5799560546875,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.1986999511719,293.1499938964844,293.1499938964844,283.1499938964844,16687.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692672371864319,1.0,0.0,0.0,2.4077279567718506,2.407738447189331,3.868193232392514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.498046875,0.0,445.1246337890625,1895.4371337890625,0.0,1377.1739501953125,0.599806547164917,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880467057228088,0.3496961891651153,0.3138110041618347,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215484857559204,0.2858365774154663,0.2703621983528137,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991814136505127,0.3543027341365814,0.2475821375846862,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694223761558533,0.2418698370456695,0.2290638089179992,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214194178581238,0.2021116614341735,0.9097970724105836,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295274615287781,1.0,1.0,0.0,1.0,-2.3655781745910645,2.365573644638061,4.492791049415246e-06,1.8232431411743164,0.8908640742301941,0.8908640742301941,0.0,69.01069641113281,64.0,21464.078125,-0.0,1033.8172607421875,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,16722.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756376028060913,1.0,0.0,0.0,2.455496311187744,2.455507278442383,4.023202677672089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1044921875,0.0,468.9579162597656,1895.4371337890625,0.0,1424.051025390625,0.6105058789253235,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880467057228088,0.3496961891651153,0.3138110041618347,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9215484857559204,0.2858365774154663,0.2703621983528137,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.991814136505127,0.3543027341365814,0.2475821375846862,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8694223761558533,0.2418698370456695,0.2290638089179992,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8214194178581238,0.2021116614341735,0.9097970724105836,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295274615287781,1.0,1.0,0.0,1.0,-2.3655781745910645,2.365573644638061,4.492791049415246e-06,1.8232431411743164,0.8908640742301941,0.8908640742301941,0.0,69.01069641113281,64.0,21464.078125,-0.0,1033.8172607421875,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,16722.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756376028060913,1.0,0.0,0.0,2.455496311187744,2.455507278442383,4.023202677672089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1044921875,0.0,468.9579162597656,1895.4371337890625,0.0,1424.051025390625,0.6105058789253235,1.0,0.0,3.0,1.0,0.0
12301500,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519134819507599,0.3148208558559418,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.9397306442260742,0.2879632413387298,0.2722948491573334,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558142185211181,0.2451419830322265,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844060897827148,0.2436930537223816,0.230715811252594,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341293931007385,0.2034248560667038,0.9153777360916138,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833984375,286.01446533203125,1.0,0.4290739297866821,1.0,1.0,0.0,1.0,-2.374222755432129,2.374218225479126,4.526154498307733e-06,1.8302046060562127,0.8980132937431335,0.8980132937431335,0.0,66.63188171386719,64.0,21629.42578125,-0.0,1033.8212890625,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.27276611328125,293.1499938964844,293.1499938964844,283.1499938964844,16741.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785970330238342,1.0,0.0,0.0,2.478789567947388,2.4788005352020264,4.099894113096525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.431640625,0.0,480.91064453125,1895.4371337890625,0.0,1446.11279296875,0.6157353520393372,1.0,0.0,3.0,1.0,0.0
12301560,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546125888824463,0.3107642531394958,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.947291910648346,0.2900127172470093,0.2742275893688202,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579628765583038,0.241705521941185,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908579349517822,0.2454336881637573,0.2323617935180664,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394051194190979,0.2046513557434082,0.9208984971046448,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4841613769531,286.0124816894531,1.0,0.4288996756076813,1.0,1.0,0.0,1.0,-2.3768186569213867,2.376814126968384,4.535916104941862e-06,1.832141280174256,0.9050821661949158,0.9050821661949158,0.0,65.89049530029297,67.0,21746.306640625,-0.0,1033.336669921875,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812939643859863,1.0,0.0,0.0,2.5015885829925537,2.5016000270843506,4.175660421879002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.9716796875,0.0,492.8375549316406,1895.4371337890625,0.0,1466.3717041015625,0.623863935470581,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612111806869507,0.3055992722511291,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577551484107972,0.2939306199550628,0.2779357433319092,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3630940020084381,0.2376883327960968,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209735870361,0.2487245202064514,0.2354857176542282,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468434810638428,0.2069174498319625,0.9311410784721376,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.49383544921875,285.9964599609375,1.0,0.4297948479652405,1.0,1.0,0.0,1.0,-2.386293888092041,2.386289358139038,4.57195301351021e-06,1.8393797874450684,0.9189170002937316,0.9189170002937316,0.0,65.24041748046875,85.0,22060.37890625,-0.0,1040.9791259765625,1.0,283.1499938964844,285.197021484375,290.87701416015625,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859585642814636,1.0,0.0,0.0,2.578204393386841,2.578216075897217,4.435351286247169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.85302734375,0.0,536.6279296875,1895.4371337890625,0.0,1501.751708984375,0.6421760320663452,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612111806869507,0.3055992722511291,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577551484107972,0.2939306199550628,0.2779357433319092,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3630940020084381,0.2376883327960968,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001209735870361,0.2487245202064514,0.2354857176542282,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468434810638428,0.2069174498319625,0.9311410784721376,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.49383544921875,285.9964599609375,1.0,0.4297948479652405,1.0,1.0,0.0,1.0,-2.386293888092041,2.386289358139038,4.57195301351021e-06,1.8393797874450684,0.9189170002937316,0.9189170002937316,0.0,65.24041748046875,85.0,22060.37890625,-0.0,1040.9791259765625,1.0,283.1499938964844,285.197021484375,290.87701416015625,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859585642814636,1.0,0.0,0.0,2.578204393386841,2.578216075897217,4.435351286247169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.85302734375,0.0,536.6279296875,1895.4371337890625,0.0,1501.751708984375,0.6421760320663452,1.0,0.0,3.0,1.0,0.0
12301740,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666635155677795,0.3148597776889801,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952003002166748,0.2977391183376312,0.2816010117530823,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673211336135864,0.2448909282684326,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949040770530701,0.2518879473209381,0.2385521084070205,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.841683566570282,0.2090451270341873,0.9410892724990844,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4965209960937,285.9958801269531,1.0,0.4381549954414367,1.0,1.0,0.0,1.0,-2.426074266433716,2.426069736480713,4.72493684355868e-06,1.869806408882141,0.9327778220176696,0.9327778220176696,0.0,68.19097900390625,103.0,22608.912109375,-0.0,1097.1278076171875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906237602233887,1.0,0.0,0.0,2.6685240268707275,2.66853666305542,4.751553603909997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3916015625,0.0,592.1550903320312,1895.4371337890625,0.0,1537.5577392578125,0.6638270616531372,1.0,0.0,3.0,1.0,0.0
12301800,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3666635155677795,0.3148597776889801,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.952003002166748,0.2977391183376312,0.2816010117530823,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673211336135864,0.2448909282684326,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949040770530701,0.2518879473209381,0.2385521084070205,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.841683566570282,0.2090451270341873,0.9410892724990844,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4965209960937,285.9958801269531,1.0,0.4381549954414367,1.0,1.0,0.0,1.0,-2.426074266433716,2.426069736480713,4.72493684355868e-06,1.869806408882141,0.9327778220176696,0.9327778220176696,0.0,68.19097900390625,103.0,22608.912109375,-0.0,1097.1278076171875,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906237602233887,1.0,0.0,0.0,2.6685240268707275,2.66853666305542,4.751553603909997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.3916015625,0.0,592.1550903320312,1895.4371337890625,0.0,1537.5577392578125,0.6638270616531372,1.0,0.0,3.0,1.0,0.0
12301860,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882395267486572,0.3684286475181579,0.3315068185329437,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.9215601682662964,0.3014945983886719,0.2854127883911133,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9881805777549744,0.3680546283721924,0.2577821910381317,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693428635597229,0.2549718022346496,0.2417415976524353,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190025687217712,0.2110355049371719,0.951424777507782,286.0114440917969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516655206680298,1.0,1.0,0.0,1.0,-2.478938341140747,2.478933334350586,4.935208835377125e-06,1.9117701053619385,0.9470111131668092,0.9470111131668092,0.0,76.33992004394531,121.0,23307.38671875,-0.0,1193.9158935546875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976878046989441,1.0,0.0,0.0,2.767693996429444,2.767707347869873,5.111277801006509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7529296875,0.0,657.7128295898438,1895.4371337890625,0.0,1592.553466796875,0.6876146793365479,1.0,0.0,3.0,1.0,0.0
12301920,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9882395267486572,0.3684286475181579,0.3315068185329437,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.9215601682662964,0.3014945983886719,0.2854127883911133,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9881805777549744,0.3680546283721924,0.2577821910381317,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693428635597229,0.2549718022346496,0.2417415976524353,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190025687217712,0.2110355049371719,0.951424777507782,286.0114440917969,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.471923828125,286.01171875,1.0,0.4516655206680298,1.0,1.0,0.0,1.0,-2.478938341140747,2.478933334350586,4.935208835377125e-06,1.9117701053619385,0.9470111131668092,0.9470111131668092,0.0,76.33992004394531,121.0,23307.38671875,-0.0,1193.9158935546875,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976878046989441,1.0,0.0,0.0,2.767693996429444,2.767707347869873,5.111277801006509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.7529296875,0.0,657.7128295898438,1895.4371337890625,0.0,1592.553466796875,0.6876146793365479,1.0,0.0,3.0,1.0,0.0
12301980,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370240569114684,0.3704261481761932,0.3334414362907409,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738366961479187,0.3050203025341034,0.2893357276916504,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.935465931892395,0.368358850479126,0.2582277953624725,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281905055046082,0.257811576128006,0.2450236082077026,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777647972106934,0.2127325683832168,0.961927890777588,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.466412603855133,1.0,1.0,0.0,1.0,-2.5065507888793945,2.5065457820892334,5.0446483328414615e-06,1.9325236082077024,0.960939645767212,0.960939645767212,0.0,91.15220642089844,139.0,23804.28515625,0.0,1288.5552978515625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706692099571228,1.0,0.0,0.0,2.8718650341033936,2.87187933921814,5.503276838680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3662109375,0.0,731.90478515625,1895.4371337890625,0.0,1663.960693359375,0.712623655796051,1.0,0.0,3.0,1.0,0.0
12302040,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.9370240569114684,0.3704261481761932,0.3334414362907409,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8738366961479187,0.3050203025341034,0.2893357276916504,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.935465931892395,0.368358850479126,0.2582277953624725,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.8281905055046082,0.257811576128006,0.2450236082077026,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777647972106934,0.2127325683832168,0.961927890777588,286.0009155273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4516906738281,286.0008850097656,1.0,0.466412603855133,1.0,1.0,0.0,1.0,-2.5065507888793945,2.5065457820892334,5.0446483328414615e-06,1.9325236082077024,0.960939645767212,0.960939645767212,0.0,91.15220642089844,139.0,23804.28515625,0.0,1288.5552978515625,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.5917663574219,293.1499938964844,293.1499938964844,283.1499938964844,19757.052734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706692099571228,1.0,0.0,0.0,2.8718650341033936,2.87187933921814,5.503276838680904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.3662109375,0.0,731.90478515625,1895.4371337890625,0.0,1663.960693359375,0.712623655796051,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9126757979393004,0.3718037903308868,0.3348896503448486,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.8549342751502991,0.3067085146903991,0.2912529110908508,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9103989005088806,0.3688532412052154,0.258733183145523,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8111387491226196,0.2591538727283478,0.2466174662113189,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.7604227662086487,0.2134977728128433,0.9669187068939208,285.9932556152344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4450988769531,285.9929504394531,1.0,0.4740027487277984,1.0,1.0,0.0,1.0,-2.5191125869750977,2.5191073417663574,5.0954035941686016e-06,1.9422526359558103,0.9678199291229248,0.9678199291229248,0.0,99.32125854492188,139.0,24063.21484375,0.0,1339.192626953125,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.806640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110121250152588,1.0,0.0,0.0,2.933053970336914,2.933068990707397,5.740285473621043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.92236328125,0.0,778.283935546875,1895.4371337890625,0.0,1698.71875,0.7245727777481079,1.0,0.0,3.0,1.0,0.0
12302160,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8933305144309998,0.3732475936412811,0.33644899725914,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8389626741409302,0.3083590865135193,0.2931394577026367,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8905888795852661,0.3694628775119781,0.2593494355678558,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950236201286316,0.2604553997516632,0.2481785118579864,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457258105278015,0.214219644665718,0.9717429280281068,285.9913024902344,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.43927001953125,285.99139404296875,1.0,0.4816914498806,1.0,1.0,0.0,1.0,-2.531665086746216,2.531659841537476,5.146389867149992e-06,1.951979637145996,0.9747399687767028,0.9747399687767028,0.0,107.7724609375,142.0,24298.951171875,0.0,1391.5235595703125,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,20777.986328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150270342826843,1.0,0.0,0.0,2.97825288772583,2.978268384933472,5.91856576193095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.24658203125,0.0,813.42626953125,1895.4371337890625,0.0,1731.301513671875,0.7381826639175415,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8727062344551086,0.37616828083992,0.3394596874713897,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8219859600067139,0.3115794360637665,0.2966258227825165,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8688868284225464,0.3708625137805938,0.2606012225151062,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772437930107117,0.2629682719707489,0.2510045766830444,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298871278762817,0.2155675143003463,0.9799561500549316,285.9823608398437,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4287109375,285.982421875,1.0,0.4924634993076324,1.0,1.0,0.0,1.0,-2.5542423725128174,2.554237127304077,5.238835910859052e-06,1.969520568847656,0.988428831100464,0.988428831100464,0.0,119.50442504882812,145.0,24780.021484375,0.0,1471.80615234375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224026322364807,1.0,0.0,0.0,3.0851809978485107,3.0851974487304688,6.351182832986524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7314453125,0.0,901.3816528320312,1895.4371337890625,0.0,1791.835205078125,0.7638818621635437,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8727062344551086,0.37616828083992,0.3394596874713897,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8219859600067139,0.3115794360637665,0.2966258227825165,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.8688868284225464,0.3708625137805938,0.2606012225151062,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772437930107117,0.2629682719707489,0.2510045766830444,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298871278762817,0.2155675143003463,0.9799561500549316,285.9823608398437,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4287109375,285.982421875,1.0,0.4924634993076324,1.0,1.0,0.0,1.0,-2.5542423725128174,2.554237127304077,5.238835910859052e-06,1.969520568847656,0.988428831100464,0.988428831100464,0.0,119.50442504882812,145.0,24780.021484375,0.0,1471.80615234375,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.482421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224026322364807,1.0,0.0,0.0,3.0851809978485107,3.0851974487304688,6.351182832986524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.7314453125,0.0,901.3816528320312,1895.4371337890625,0.0,1791.835205078125,0.7638818621635437,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613659143447876,0.379055917263031,0.3423334956169128,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125144243240356,0.3147391676902771,0.2999127805233001,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566595315933228,0.3723751306533813,0.2618587017059326,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675424218177795,0.2654091715812683,0.2536200582981109,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208221554756165,0.2168387323617935,0.9871456623077391,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500728189945221,1.0,1.0,0.0,1.0,-2.5749382972717285,2.574932813644409,5.324312496668426e-06,1.9856014251708984,1.0,1.0,0.0,127.84796142578124,148.0,25247.38671875,0.0,1536.0093994140625,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163452148437,293.1499938964844,293.1499938964844,283.1499938964844,22965.705078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290235161781311,1.0,0.0,0.0,3.1912176609039307,3.191235303878784,6.795261811021192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.17431640625,0.0,994.8755493164062,1895.4371337890625,0.0,1846.8924560546875,0.7893706560134888,1.0,0.0,3.0,1.0,0.0
