time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613659143447876,0.379055917263031,0.3423334956169128,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8125144243240356,0.3147391676902771,0.2999127805233001,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566595315933228,0.3723751306533813,0.2618587017059326,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675424218177795,0.2654091715812683,0.2536200582981109,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208221554756165,0.2168387323617935,0.9871456623077391,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.500728189945221,1.0,1.0,0.0,1.0,-2.5749382972717285,2.574932813644409,5.324312496668426e-06,1.9856014251708984,1.0,1.0,0.0,127.84796142578124,148.0,25247.38671875,0.0,1536.0093994140625,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163452148437,293.1499938964844,293.1499938964844,283.1499938964844,22965.705078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290235161781311,1.0,0.0,0.0,3.1912176609039307,3.191235303878784,6.795261811021192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.17431640625,0.0,994.8755493164062,1895.4371337890625,0.0,1846.8924560546875,0.7893706560134888,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8556123375892639,0.3813245296478271,0.3445425927639007,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8076081871986389,0.3172403275966644,0.3024556338787079,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8502680659294128,0.3736149966716766,0.2628498375415802,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7627055048942566,0.2673275470733642,0.2556183934211731,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159002423286438,0.2178191095590591,0.9924400448799132,285.969482421875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120483398437,285.9697265625,1.0,0.5061681866645813,1.0,1.0,0.0,1.0,-2.590602397918701,2.590596914291382,5.389503712649457e-06,1.997788667678833,1.0,1.0,0.0,133.02552795410156,148.0,25610.87890625,0.0,1580.2266845703125,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,24133.166015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339495420455933,1.0,0.0,0.0,3.27213454246521,3.27215313911438,7.144233791223087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.248046875,0.0,1072.409423828125,1895.4371337890625,0.0,1888.2774658203125,0.806187629699707,1.0,0.0,3.0,1.0,0.0
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544712662696838,0.3818897306919098,0.3450845181941986,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8066306710243225,0.3178651928901672,0.3030828833580017,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489738702774048,0.373929888010025,0.2630953192710876,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617599368095398,0.2678053081035614,0.2561084926128387,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7148803472518921,0.2180617749691009,0.9937171339988708,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4103698730469,285.9708251953125,1.0,0.5074109435081482,1.0,1.0,0.0,1.0,-2.594425678253174,2.5944201946258545,5.4054794418334495e-06,2.000765085220337,1.0,1.0,0.0,134.169189453125,136.0,25694.224609375,0.0,1590.5638427734375,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.25,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351129055023193,1.0,0.0,0.0,3.286412477493286,3.286431074142456,7.206716077234887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.01611328125,0.0,1086.509033203125,1895.4371337890625,0.0,1898.1021728515625,0.8126007914543152,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.858727216720581,0.3846991658210754,0.3475393056869507,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113455772399902,0.3209902048110962,0.3059631586074829,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8522965312004089,0.3755242824554443,0.264150857925415,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.7659714818000793,0.2701892256736755,0.258296251296997,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179466485977173,0.2192696332931518,0.9988473653793336,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40264892578125,285.9702453613281,1.0,0.5084578394889832,1.0,1.0,0.0,1.0,-2.610901117324829,2.6108956336975098,5.474690169648966e-06,2.0136382579803467,1.0,1.0,0.0,133.30072021484375,124.0,26112.09375,0.0,1609.6300048828125,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,25646.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407854199409485,1.0,0.0,0.0,3.3731963634490967,3.373215913772583,7.592355473207135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.091796875,0.0,1174.8760986328125,1895.4371337890625,0.0,1946.2772216796875,0.8338422775268555,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.858727216720581,0.3846991658210754,0.3475393056869507,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.8113455772399902,0.3209902048110962,0.3059631586074829,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8522965312004089,0.3755242824554443,0.264150857925415,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.7659714818000793,0.2701892256736755,0.258296251296997,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179466485977173,0.2192696332931518,0.9988473653793336,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40264892578125,285.9702453613281,1.0,0.5084578394889832,1.0,1.0,0.0,1.0,-2.610901117324829,2.6108956336975098,5.474690169648966e-06,2.0136382579803467,1.0,1.0,0.0,133.30072021484375,124.0,26112.09375,0.0,1609.6300048828125,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,25646.921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407854199409485,1.0,0.0,0.0,3.3731963634490967,3.373215913772583,7.592355473207135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.091796875,0.0,1174.8760986328125,1895.4371337890625,0.0,1946.2772216796875,0.8338422775268555,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.8639062643051147,0.3861040771007538,0.348698079586029,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.816409170627594,0.3225635886192322,0.3073388636112213,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.856948733329773,0.3763415813446045,0.2646390497684479,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708210945129395,0.2713886797428131,0.2593221068382263,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.7218390703201294,0.2198812663555145,1.0010879039764404,285.9680480957031,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.39923095703125,285.9682006835937,1.0,0.5077517628669739,1.0,1.0,0.0,1.0,-2.618458747863769,2.61845326423645,5.506567049451405e-06,2.019534111022949,1.0,1.0,0.0,130.97694396972656,124.0,26323.490234375,0.0,1609.8480224609375,1.0,283.1499938964844,284.9892578125,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.310546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434894442558289,1.0,0.0,0.0,3.4222524166107178,3.4222726821899414,7.814791160853929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.2294921875,0.0,1226.8837890625,1895.4371337890625,0.0,1969.3961181640625,0.8430598378181458,1.0,0.0,3.0,1.0,0.0
12302760,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8707388043403625,0.3875086903572082,0.3498213291168213,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709777832031,0.8227769136428833,0.3241449892520904,0.3086867332458496,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.8632215857505798,0.3771709501743316,0.2651093304157257,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.7771546840667725,0.2725940942764282,0.2603185176849365,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268915772438049,0.2204994261264801,1.0031927824020386,285.97100830078125,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.9714660644531,1.0,0.5064622163772583,1.0,1.0,0.0,1.0,-2.625720262527466,2.6257145404815674,5.537271590583259e-06,2.025193929672241,1.0,1.0,0.0,127.8111572265625,112.0,26510.8984375,0.0,1605.87353515625,1.0,283.1499938964844,284.98486328125,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.185546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460581064224243,1.0,0.0,0.0,3.453988552093506,3.4540090560913086,7.960403536344529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.408203125,0.0,1261.333740234375,1895.4371337890625,0.0,1991.4466552734373,0.8536382913589478,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891599178314209,0.3903057873249054,0.3519968390464782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8393325209617615,0.3273265063762665,0.3113332986831665,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804718255996704,0.3788558840751648,0.2660205066204071,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940312027931213,0.2750183939933777,0.2622567117214203,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.740349292755127,0.2217521667480468,1.0071537494659424,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3904113769531,285.9743347167969,1.0,0.5026378035545349,1.0,1.0,0.0,1.0,-2.6396987438201904,2.639693021774292,5.596594746748451e-06,2.0360772609710693,1.0,1.0,0.0,119.67376708984376,100.0,26898.482421875,0.0,1588.94189453125,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510120272636414,1.0,0.0,0.0,3.5303192138671875,3.5303409099578857,8.316130220009654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.38720703125,0.0,1346.819580078125,1895.4371337890625,0.0,2034.2132568359373,0.8723567724227905,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8891599178314209,0.3903057873249054,0.3519968390464782,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8393325209617615,0.3273265063762665,0.3113332986831665,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804718255996704,0.3788558840751648,0.2660205066204071,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940312027931213,0.2750183939933777,0.2622567117214203,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.740349292755127,0.2217521667480468,1.0071537494659424,285.97381591796875,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3904113769531,285.9743347167969,1.0,0.5026378035545349,1.0,1.0,0.0,1.0,-2.6396987438201904,2.639693021774292,5.596594746748451e-06,2.0360772609710693,1.0,1.0,0.0,119.67376708984376,100.0,26898.482421875,0.0,1588.94189453125,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510120272636414,1.0,0.0,0.0,3.5303192138671875,3.5303409099578857,8.316130220009654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.38720703125,0.0,1346.819580078125,1895.4371337890625,0.0,2034.2132568359373,0.8723567724227905,1.0,0.0,3.0,1.0,0.0
12302940,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.914697766304016,0.3930764496326446,0.3540940284729004,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620080351829529,0.3305253982543945,0.3139375448226928,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9042361974716188,0.380564421415329,0.2669056355953216,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8160504698753357,0.2774532735347748,0.2641462087631225,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759068489074707,0.2230196595191955,1.0109022855758667,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.497724324464798,1.0,1.0,0.0,1.0,-2.6531870365142822,2.653181552886963,5.654146207234589e-06,2.04658317565918,1.0,1.0,0.0,109.97528076171876,88.0,27277.59765625,0.0,1564.0526123046875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,29264.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557500004768372,1.0,0.0,0.0,3.603257179260254,3.6032795906066895,8.663308790346491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0673828125,0.0,1432.0338134765625,1895.4371337890625,0.0,2075.400146484375,0.8902543187141418,1.0,0.0,3.0,1.0,0.0
12303000,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.914697766304016,0.3930764496326446,0.3540940284729004,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8620080351829529,0.3305253982543945,0.3139375448226928,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778137207031,0.9042361974716188,0.380564421415329,0.2669056355953216,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8160504698753357,0.2774532735347748,0.2641462087631225,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.759068489074707,0.2230196595191955,1.0109022855758667,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9783935546875,1.0,0.497724324464798,1.0,1.0,0.0,1.0,-2.6531870365142822,2.653181552886963,5.654146207234589e-06,2.04658317565918,1.0,1.0,0.0,109.97528076171876,88.0,27277.59765625,0.0,1564.0526123046875,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,29264.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557500004768372,1.0,0.0,0.0,3.603257179260254,3.6032795906066895,8.663308790346491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0673828125,0.0,1432.0338134765625,1895.4371337890625,0.0,2075.400146484375,0.8902543187141418,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510369896888732,0.3958078920841217,0.3561248779296875,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8929172158241272,0.3337309956550598,0.316514641046524,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9390222430229188,0.3822838962078094,0.2677739560604095,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8427509069442749,0.2798886001110077,0.2660025954246521,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849026918411255,0.2242916077375412,1.0145124197006226,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3808288574219,285.9832763671875,1.0,0.4921550452709198,1.0,1.0,0.0,1.0,-2.666337013244629,2.6663312911987305,5.7105485211650375e-06,2.056831121444702,1.0,1.0,0.0,99.36016082763672,76.0,27649.201171875,0.0,1534.244140625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603495121002197,1.0,0.0,0.0,3.673540115356445,3.673563241958618,9.004567687043163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.36328125,0.0,1517.4764404296875,1895.4371337890625,0.0,2115.63916015625,0.9075083136558532,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510369896888732,0.3958078920841217,0.3561248779296875,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.8929172158241272,0.3337309956550598,0.316514641046524,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9390222430229188,0.3822838962078094,0.2677739560604095,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825744628906,0.8427509069442749,0.2798886001110077,0.2660025954246521,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849026918411255,0.2242916077375412,1.0145124197006226,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3808288574219,285.9832763671875,1.0,0.4921550452709198,1.0,1.0,0.0,1.0,-2.666337013244629,2.6663312911987305,5.7105485211650375e-06,2.056831121444702,1.0,1.0,0.0,99.36016082763672,76.0,27649.201171875,0.0,1534.244140625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603495121002197,1.0,0.0,0.0,3.673540115356445,3.673563241958618,9.004567687043163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.36328125,0.0,1517.4764404296875,1895.4371337890625,0.0,2115.63916015625,0.9075083136558532,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991292119026184,0.3984880447387695,0.3580926656723022,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381229877471924,0.33693328499794,0.319069892168045,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9813841581344604,0.3840040266513824,0.2686289846897125,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8802490830421448,0.2823153138160705,0.2678318917751312,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8195276856422424,0.2255590111017227,1.0180124044418335,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.486184298992157,1.0,1.0,0.0,1.0,-2.679203987121582,2.6791980266571045,5.766019967268221e-06,2.066864252090454,1.0,1.0,0.0,88.20689392089844,79.0,28013.107421875,0.0,1501.2672119140625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648513913154602,1.0,0.0,0.0,3.74168062210083,3.7417047023773193,9.341717372990388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.10888671875,0.0,1603.4959716796875,1895.4371337890625,0.0,2155.257568359375,0.9242419004440308,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991292119026184,0.3984880447387695,0.3580926656723022,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.9381229877471924,0.33693328499794,0.319069892168045,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.9813841581344604,0.3840040266513824,0.2686289846897125,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.8802490830421448,0.2823153138160705,0.2678318917751312,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8195276856422424,0.2255590111017227,1.0180124044418335,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.486184298992157,1.0,1.0,0.0,1.0,-2.679203987121582,2.6791980266571045,5.766019967268221e-06,2.066864252090454,1.0,1.0,0.0,88.20689392089844,79.0,28013.107421875,0.0,1501.2672119140625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648513913154602,1.0,0.0,0.0,3.74168062210083,3.7417047023773193,9.341717372990388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.10888671875,0.0,1603.4959716796875,1895.4371337890625,0.0,2155.257568359375,0.9242419004440308,1.0,0.0,3.0,1.0,0.0
12303300,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.9990000128746032,0.3998959064483642,0.3564837872982025,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.9537471532821656,0.3385196030139923,0.320449948310852,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.9927219748497008,0.3848503530025482,0.2691335678100586,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.8934778571128845,0.2835123836994171,0.2688472270965576,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.830318033695221,0.2261782139539718,1.020246505737305,285.9886474609375,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.37469482421875,285.98858642578125,1.0,0.4849199950695038,1.0,1.0,0.0,1.0,-2.683175802230835,2.6831700801849365,5.783462256658822e-06,2.0700883865356445,1.0,1.0,0.0,85.2324447631836,79.0,28184.427734375,0.0,1493.3092041015625,1.0,283.1499938964844,284.93145751953125,291.5350646972656,293.369384765625,293.1499938964844,293.1499938964844,283.1499938964844,32256.08203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670907974243164,1.0,0.0,0.0,3.782942771911621,3.782967567443848,9.548889465804675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.494140625,0.0,1657.1319580078125,1895.4371337890625,0.0,2175.04833984375,0.9315650463104248,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9990000128746032,0.4020837545394897,0.3505024909973144,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9610082507133484,0.3400702178478241,0.321873664855957,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.9974286556243896,0.3856586515903473,0.2696693539619446,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999137878417969,0.2846736311912536,0.2699059247970581,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.8353403210639954,0.2267657071352005,1.022697687149048,285.9888916015625,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3764038085937,285.9890441894531,1.0,0.4840576946735382,1.0,1.0,0.0,1.0,-2.682836532592773,2.682830810546875,5.782090738648549e-06,2.0698702335357666,1.0,1.0,0.0,83.96597290039062,97.0,28294.470703125,0.0,1486.8948974609375,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,32685.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691764235496521,1.0,0.0,0.0,3.8080317974090576,3.8080568313598633,9.675967476141525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.1865234375,0.0,1690.3221435546875,1895.4371337890625,0.0,2193.5283203125,0.9405400156974792,1.0,0.0,3.0,1.0,0.0
12303420,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060499668121338,0.3579128682613373,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570563435554504,0.3431652784347534,0.324844479560852,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9933124780654908,0.3872678875923157,0.2708289325237274,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8960080742835999,0.2869874536991119,0.2721459567546844,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8313146233558655,0.2279470860958099,1.0282573699951172,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894798994064331,1.0,1.0,0.0,1.0,-2.706045389175415,2.706039428710937,5.882056939299218e-06,2.0875356197357178,1.0,1.0,0.0,86.33785247802734,115.0,28724.451171875,0.0,1530.110595703125,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730571031570435,1.0,0.0,0.0,3.872858762741089,3.872884511947632,1.0008213848777814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5576171875,0.0,1778.1270751953125,1895.4371337890625,0.0,2228.033935546875,0.9554662704467772,1.0,0.0,3.0,1.0,0.0
12303480,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060499668121338,0.3579128682613373,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.9570563435554504,0.3431652784347534,0.324844479560852,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.9933124780654908,0.3872678875923157,0.2708289325237274,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.8960080742835999,0.2869874536991119,0.2721459567546844,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.8313146233558655,0.2279470860958099,1.0282573699951172,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894798994064331,1.0,1.0,0.0,1.0,-2.706045389175415,2.706039428710937,5.882056939299218e-06,2.0875356197357178,1.0,1.0,0.0,86.33785247802734,115.0,28724.451171875,0.0,1530.110595703125,1.0,283.1499938964844,284.92205810546875,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730571031570435,1.0,0.0,0.0,3.872858762741089,3.872884511947632,1.0008213848777814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5576171875,0.0,1778.1270751953125,1895.4371337890625,0.0,2228.033935546875,0.9554662704467772,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816002249717712,0.4066033363342285,0.3659707605838775,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272952675819396,0.3459497094154358,0.3278785645961761,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9677944183349608,0.3885105550289154,0.2720114290714264,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705642819404602,0.2890157997608185,0.2744627594947815,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.808708131313324,0.2288580238819122,1.0342464447021484,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994677007198334,1.0,1.0,0.0,1.0,-2.733304738998413,2.7332987785339355,5.99767054154654e-06,2.1069207191467285,1.0,1.0,0.0,95.0046844482422,133.0,29381.07421875,0.0,1607.648681640625,1.0,283.0520935058594,284.8404846191406,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831000685691833,1.0,0.0,0.0,3.926363945007324,3.926390409469605,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4794921875,0.0,1852.84716796875,1895.4371337890625,0.0,2318.018310546875,0.9665269255638124,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.9816002249717712,0.4066033363342285,0.3659707605838775,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9272952675819396,0.3459497094154358,0.3278785645961761,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9677944183349608,0.3885105550289154,0.2720114290714264,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705642819404602,0.2890157997608185,0.2744627594947815,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413452148437,0.808708131313324,0.2288580238819122,1.0342464447021484,285.94091796875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.9400939941406,1.0,0.4994677007198334,1.0,1.0,0.0,1.0,-2.733304738998413,2.7332987785339355,5.99767054154654e-06,2.1069207191467285,1.0,1.0,0.0,95.0046844482422,133.0,29381.07421875,0.0,1607.648681640625,1.0,283.0520935058594,284.8404846191406,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831000685691833,1.0,0.0,0.0,3.926363945007324,3.926390409469605,1.0286660199199105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4794921875,0.0,1852.84716796875,1895.4371337890625,0.0,2318.018310546875,0.9665269255638124,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9421579837799072,0.4065842628479004,0.3666345179080963,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314453125,0.8892881274223328,0.3476120233535766,0.3301928341388702,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.926019549369812,0.3886411488056183,0.2726992964744568,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.8383653163909912,0.2900978028774261,0.2762043476104736,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766526937484741,0.229028895497322,1.0383166074752808,285.73126220703125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092938542366028,1.0,1.0,0.0,1.0,-2.74219298362732,2.7421867847442627,6.041483175067697e-06,2.1159987449646,1.0,1.0,0.0,108.10137939453124,133.0,30304.21875,0.0,1683.2344970703125,1.0,282.7597045898437,284.59619140625,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801968514919281,1.0,0.0,0.0,3.952062606811523,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.6162109375,0.0,1889.4674072265625,1895.4371337890625,0.0,2489.4365234375,0.972640872001648,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.9365693926811218,0.4065836668014526,0.3666804432868957,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275085449219,0.8847693800926208,0.34780353307724,0.3304479122161865,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204531311988832,0.3886198699474334,0.2727376520633697,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8344414234161377,0.2902115285396576,0.2763881385326385,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726304531097412,0.2290185838937759,1.0386457443237305,285.7274169921875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265319824219,1.0,0.5106973052024841,1.0,1.0,0.0,1.0,-2.74321722984314,2.743211269378662,6.046026555850403e-06,2.116802453994751,1.0,1.0,0.0,109.99683380126952,151.0,30338.3828125,0.0,1693.6119384765625,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030434250831604,1.0,0.0,0.0,3.954746007919312,3.95477294921875,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.89111328125,0.0,1893.3189697265625,1895.4371337890625,0.0,2499.283447265625,0.9732792377471924,1.0,0.0,3.0,1.0,0.0
12303780,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952603936195374,0.405943900346756,0.3668685853481293,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510627150535583,0.3488403558731079,0.3322497010231018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815652132034302,0.3877845406532287,0.2727830410003662,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037492632865906,0.2906556129455566,0.2776212096214294,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428311109542847,0.2284781783819198,1.040056228637695,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522563099861145,1.0,1.0,0.0,1.0,-2.7488458156585693,2.7488396167755127,6.0711672631441616e-06,2.121288776397705,1.0,1.0,0.0,126.84178161621094,169.0,31218.869140625,0.0,1780.9005126953125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203051686286926,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.044921875,0.0,1917.7164306640625,1895.4371337890625,0.0,2658.396728515625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.8952603936195374,0.405943900346756,0.3668685853481293,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8510627150535583,0.3488403558731079,0.3322497010231018,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8815652132034302,0.3877845406532287,0.2727830410003662,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8037492632865906,0.2906556129455566,0.2776212096214294,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428311109542847,0.2284781783819198,1.040056228637695,285.50543212890625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.50445556640625,1.0,0.522563099861145,1.0,1.0,0.0,1.0,-2.7488458156585693,2.7488396167755127,6.0711672631441616e-06,2.121288776397705,1.0,1.0,0.0,126.84178161621094,169.0,31218.869140625,0.0,1780.9005126953125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203051686286926,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.0525374136705068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.044921875,0.0,1917.7164306640625,1895.4371337890625,0.0,2658.396728515625,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788052201271057,0.4054775536060333,0.366870254278183,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8371148109436035,0.34918212890625,0.3329951465129852,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34979248046875,0.8654825091362,0.3871860206127167,0.2726860642433166,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.7893920540809631,0.290709376335144,0.2780888378620147,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.7304366230964661,0.2280422151088714,1.0400571823120115,285.3495483398437,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285111665725708,1.0,1.0,0.0,1.0,-2.750192165374756,2.750185966491699,6.077221769373864e-06,2.122377395629883,1.0,1.0,0.0,135.70335388183594,169.0,32087.931640625,0.0,1824.4903564453125,1.0,282.1932983398437,284.1377868652344,291.80865478515625,293.9840393066406,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303203582763672,1.0,0.0,0.0,3.9773430824279785,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.03466796875,0.0,1925.95947265625,1895.4371337890625,0.0,2751.427978515625,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638430833816528,0.4049092829227447,0.366689383983612,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.8244951963424683,0.3494212329387665,0.3335913121700287,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.851012110710144,0.3864855766296386,0.2724652588367462,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761905789375305,0.2906651496887207,0.2784222662448883,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.7189121246337891,0.227509543299675,1.0394810438156128,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343936085700989,1.0,1.0,0.0,1.0,-2.7501354217529297,2.750129461288452,6.077058969822247e-06,2.1223742961883545,1.0,1.0,0.0,144.827880859375,172.0,32236.94921875,0.0,1867.186279296875,1.0,282.1559753417969,284.093017578125,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341359496116638,1.0,0.0,0.0,3.981724739074707,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.970703125,0.0,1932.3319091796875,1895.4371337890625,0.0,2786.97998046875,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462135195732117,0.403609961271286,0.366058349609375,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8091508746147156,0.3497384190559387,0.3344393968582153,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.833926796913147,0.3849543333053589,0.2718029022216797,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606436014175415,0.2904253005981445,0.2787415683269501,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.70346599817276,0.2262980937957763,1.0366307497024536,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414326786994934,1.0,1.0,0.0,1.0,-2.7465639114379883,2.7465579509735107,6.061477961338824e-06,2.11970853805542,1.0,1.0,0.0,157.13192749023438,160.0,33243.76171875,0.0,1919.2821044921875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467702865600586,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.068359375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.030029296875,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304080,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8462135195732117,0.403609961271286,0.366058349609375,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8091508746147156,0.3497384190559387,0.3344393968582153,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.833926796913147,0.3849543333053589,0.2718029022216797,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606436014175415,0.2904253005981445,0.2787415683269501,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.70346599817276,0.2262980937957763,1.0366307497024536,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.11114501953125,1.0,0.5414326786994934,1.0,1.0,0.0,1.0,-2.7465639114379883,2.7465579509735107,6.061477961338824e-06,2.11970853805542,1.0,1.0,0.0,157.13192749023438,160.0,33243.76171875,0.0,1919.2821044921875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467702865600586,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.068359375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.030029296875,0.9811195731163024,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8419121503829956,0.4020520746707916,0.3648275136947632,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8059276342391968,0.3498534560203552,0.3347005844116211,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8296184539794922,0.3832437098026275,0.2707243263721466,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572695016860962,0.29000985622406,0.2784962058067322,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990200877189636,0.2249401062726974,1.0312070846557615,284.9150085449219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9138488769531,1.0,0.5413177609443665,1.0,1.0,0.0,1.0,-2.737295150756836,2.7372891902923584,6.020771706971573e-06,2.112618923187256,0.9991194009780884,0.9991194009780884,0.0,159.55105590820312,148.0,34227.4296875,0.0,1916.111572265625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588290810585022,1.0,0.0,0.0,3.990668535232544,3.9906959533691406,1.0626361017784802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.150390625,0.0,1945.6708984375,1895.4371337890625,0.0,3018.02392578125,0.9818402528762816,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8419121503829956,0.4020520746707916,0.3648275136947632,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8059276342391968,0.3498534560203552,0.3347005844116211,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8296184539794922,0.3832437098026275,0.2707243263721466,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7572695016860962,0.29000985622406,0.2784962058067322,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.6990200877189636,0.2249401062726974,1.0312070846557615,284.9150085449219,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.23834228515625,284.9138488769531,1.0,0.5413177609443665,1.0,1.0,0.0,1.0,-2.737295150756836,2.7372891902923584,6.020771706971573e-06,2.112618923187256,0.9991194009780884,0.9991194009780884,0.0,159.55105590820312,148.0,34227.4296875,0.0,1916.111572265625,1.0,281.5558166503906,283.60797119140625,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588290810585022,1.0,0.0,0.0,3.990668535232544,3.9906959533691406,1.0626361017784802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.150390625,0.0,1945.6708984375,1895.4371337890625,0.0,3018.02392578125,0.9818402528762816,1.0,0.0,3.0,1.0,0.0
12304260,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.84456467628479,0.4002954363822937,0.363193154335022,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097397089004517,0.3498378396034241,0.3345942199230194,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.832063615322113,0.3814238309860229,0.2693896889686584,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7603309750556946,0.2894934713840484,0.2779104113578796,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009366154670715,0.2235233336687088,1.024340271949768,284.7199401855469,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186279296875,1.0,0.5372637510299683,1.0,1.0,0.0,1.0,-2.7246456146240234,2.724639654159546,5.965253876638599e-06,2.102856159210205,0.994434654712677,0.994434654712677,0.0,155.96835327148438,136.0,35252.87890625,0.0,1879.81689453125,1.0,281.2558288574219,283.370849609375,291.8562927246094,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36089.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708907961845398,1.0,0.0,0.0,3.987924575805664,3.9879519939422607,1.0611753396005952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27880859375,0.0,1943.3594970703125,1895.4371337890625,0.0,3131.1669921875,0.9813086986541748,1.0,0.0,3.0,1.0,0.0
