time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304320,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7199401855469,0.84456467628479,0.4002954363822937,0.363193154335022,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200622558594,0.8097397089004517,0.3498378396034241,0.3345942199230194,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.832063615322113,0.3814238309860229,0.2693896889686584,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.7603309750556946,0.2894934713840484,0.2779104113578796,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.7009366154670715,0.2235233336687088,1.024340271949768,284.7199401855469,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186279296875,1.0,0.5372637510299683,1.0,1.0,0.0,1.0,-2.7246456146240234,2.724639654159546,5.965253876638599e-06,2.102856159210205,0.994434654712677,0.994434654712677,0.0,155.96835327148438,136.0,35252.87890625,0.0,1879.81689453125,1.0,281.2558288574219,283.370849609375,291.8562927246094,294.1754150390625,293.1499938964844,293.1499938964844,280.95001220703125,36089.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708907961845398,1.0,0.0,0.0,3.987924575805664,3.9879519939422607,1.0611753396005952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.27880859375,0.0,1943.3594970703125,1895.4371337890625,0.0,3131.1669921875,0.9813086986541748,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.8514753580093384,0.3982453644275665,0.3611962497234344,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8175604343414307,0.3496860861778259,0.3342341780662536,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8386696577072144,0.3794816136360168,0.2678777277469635,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7674343585968018,0.2888756096363067,0.2771022617816925,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52276611328125,0.7067521810531616,0.2220680266618728,1.0166772603988647,284.5221862792969,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1960754394531,284.520751953125,1.0,0.5308212041854858,1.0,1.0,0.0,1.0,-2.709817886352539,2.709811925888061,5.900441919948207e-06,2.0913827419281006,0.9870942831039428,0.9870942831039428,0.0,149.02117919921875,124.0,36210.0703125,0.0,1824.9696044921875,1.0,280.95587158203125,283.13336181640625,291.8711853027344,294.2515563964844,293.1499938964844,293.1499938964844,280.6499938964844,36269.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827807903289795,1.0,0.0,0.0,3.978613376617432,3.978640794754028,1.0562257557467092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5537109375,0.0,1932.6195068359373,1895.4371337890625,0.0,3242.63525390625,0.979306936264038,1.0,0.0,3.0,1.0,0.0
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.8514753580093384,0.3982453644275665,0.3611962497234344,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8175604343414307,0.3496860861778259,0.3342341780662536,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.522216796875,0.8386696577072144,0.3794816136360168,0.2678777277469635,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5224609375,0.7674343585968018,0.2888756096363067,0.2771022617816925,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.52276611328125,0.7067521810531616,0.2220680266618728,1.0166772603988647,284.5221862792969,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1960754394531,284.520751953125,1.0,0.5308212041854858,1.0,1.0,0.0,1.0,-2.709817886352539,2.709811925888061,5.900441919948207e-06,2.0913827419281006,0.9870942831039428,0.9870942831039428,0.0,149.02117919921875,124.0,36210.0703125,0.0,1824.9696044921875,1.0,280.95587158203125,283.13336181640625,291.8711853027344,294.2515563964844,293.1499938964844,293.1499938964844,280.6499938964844,36269.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827807903289795,1.0,0.0,0.0,3.978613376617432,3.978640794754028,1.0562257557467092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.5537109375,0.0,1932.6195068359373,1895.4371337890625,0.0,3242.63525390625,0.979306936264038,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.8563176989555359,0.3971377611160278,0.3601281344890594,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.822634220123291,0.3495681583881378,0.3340070247650146,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715515136719,0.8433164358139038,0.3784840404987335,0.2671005427837372,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731994628906,0.7722976207733154,0.2885369658470154,0.2766577303409576,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3753967285156,0.710820198059082,0.2213330417871475,1.0127311944961548,284.37127685546875,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.36163330078125,1.0,0.527015209197998,1.0,1.0,0.0,1.0,-2.7020516395568848,2.7020456790924072,5.866615083505167e-06,2.0853631496429443,0.9818156957626344,0.9818156957626344,0.0,144.72274780273438,124.0,37089.24609375,0.0,1793.4267578125,1.0,280.6932373046875,282.941650390625,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36377.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911640048027039,1.0,0.0,0.0,3.9713544845581055,3.971381664276123,1.0523750688662403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.21240234375,0.0,1924.013916015625,1895.4371337890625,0.0,3321.091552734375,0.9777048230171204,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222045898437,0.8617032170295715,0.3959287106990814,0.3588789105415344,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8281567096710205,0.3493849337100982,0.3336637318134308,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.322265625,0.8485217690467834,0.3774256408214569,0.2662308514118194,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.7777032852172852,0.2881452143192291,0.276117742061615,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32281494140625,0.7151660323143005,0.2205625474452972,1.0084625482559204,284.3222045898437,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3207397460937,1.0,0.5228930711746216,1.0,1.0,0.0,1.0,-2.693315029144287,2.6933090686798096,5.828676421515411e-06,2.0785906314849854,0.9770751595497132,0.9770751595497132,0.0,140.15614318847656,112.0,37098.6171875,0.0,1759.381103515625,1.0,280.65582275390625,282.89605712890625,291.87908935546875,294.3166198730469,293.1499938964844,293.1499938964844,280.3500061035156,36474.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940873146057129,1.0,0.0,0.0,3.961843729019165,3.961870908737183,1.047340674631414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.1796875,0.0,1912.4239501953125,1895.4371337890625,0.0,3348.409912109375,0.9756374955177308,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212158203125,0.8750801682472229,0.3933843076229095,0.3563108444213867,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8414459824562073,0.3489255011081695,0.3329042792320251,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212463378906,0.8614943623542786,0.3752444386482239,0.2644689679145813,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214904785156,0.790864884853363,0.2872944474220276,0.274979680776596,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1218566894531,0.7253108024597168,0.2189934253692627,0.9997785687446594,284.1212158203125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1196594238281,1.0,0.5139898657798767,1.0,1.0,0.0,1.0,-2.6753969192504883,2.67539119720459,5.7512106650392525e-06,2.064680337905884,0.9643695950508118,0.9643695950508118,0.0,130.20631408691406,100.0,37917.44140625,0.0,1687.542236328125,1.0,280.3560485839844,282.660400390625,291.88018798828125,294.37066650390625,293.1499938964844,293.1499938964844,280.04998779296875,36709.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046160578727722,1.0,0.0,0.0,3.936487197875977,3.936514139175415,1.033977241604589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.26123046875,0.0,1881.59326171875,1895.4371337890625,0.0,3446.573486328125,0.970053255558014,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212158203125,0.8750801682472229,0.3933843076229095,0.3563108444213867,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8414459824562073,0.3489255011081695,0.3329042792320251,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1212463378906,0.8614943623542786,0.3752444386482239,0.2644689679145813,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1214904785156,0.790864884853363,0.2872944474220276,0.274979680776596,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1218566894531,0.7253108024597168,0.2189934253692627,0.9997785687446594,284.1212158203125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1196594238281,1.0,0.5139898657798767,1.0,1.0,0.0,1.0,-2.6753969192504883,2.67539119720459,5.7512106650392525e-06,2.064680337905884,0.9643695950508118,0.9643695950508118,0.0,130.20631408691406,100.0,37917.44140625,0.0,1687.542236328125,1.0,280.3560485839844,282.660400390625,291.88018798828125,294.37066650390625,293.1499938964844,293.1499938964844,280.04998779296875,36709.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046160578727722,1.0,0.0,0.0,3.936487197875977,3.936514139175415,1.033977241604589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.26123046875,0.0,1881.59326171875,1895.4371337890625,0.0,3446.573486328125,0.970053255558014,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8918557167053223,0.3906345665454864,0.3535356819629669,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8580417037010193,0.3483058214187622,0.3319730460643768,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185485839844,0.8779388070106506,0.3729321658611297,0.2626009583473205,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8069661855697632,0.2863216698169708,0.2737053334712982,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.7375843524932861,0.2173560261726379,0.9906887412071228,283.9184875488281,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9168701171875,1.0,0.5044006705284119,1.0,1.0,0.0,1.0,-2.65624475479126,2.6562390327453613,5.668939593306277e-06,2.0497913360595703,0.9489567279815674,0.9489567279815674,0.0,119.6418685913086,88.0,38758.171875,0.0,1612.07861328125,1.0,280.0562744140625,282.4329833984375,291.8773498535156,294.4214172363281,293.1499938964844,293.1499938964844,279.75,36985.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147526025772096,1.0,0.0,0.0,3.901057720184326,3.9010844230651855,1.0154487881663954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.90380859375,0.0,1838.7127685546875,1895.4371337890625,0.0,3540.656005859375,0.9622323513031006,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8918557167053223,0.3906345665454864,0.3535356819629669,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8580417037010193,0.3483058214187622,0.3319730460643768,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185485839844,0.8779388070106506,0.3729321658611297,0.2626009583473205,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187927246094,0.8069661855697632,0.2863216698169708,0.2737053334712982,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.7375843524932861,0.2173560261726379,0.9906887412071228,283.9184875488281,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1437072753906,283.9168701171875,1.0,0.5044006705284119,1.0,1.0,0.0,1.0,-2.65624475479126,2.6562390327453613,5.668939593306277e-06,2.0497913360595703,0.9489567279815674,0.9489567279815674,0.0,119.6418685913086,88.0,38758.171875,0.0,1612.07861328125,1.0,280.0562744140625,282.4329833984375,291.8773498535156,294.4214172363281,293.1499938964844,293.1499938964844,279.75,36985.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147526025772096,1.0,0.0,0.0,3.901057720184326,3.9010844230651855,1.0154487881663954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.90380859375,0.0,1838.7127685546875,1895.4371337890625,0.0,3540.656005859375,0.9622323513031006,1.0,0.0,3.0,1.0,0.0
12304860,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181396484375,0.912089467048645,0.3878055214881897,0.350697785615921,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.8779939413070679,0.3475546538829803,0.3309260308742523,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181701660156,0.8975976705551147,0.3705834150314331,0.2607142627239227,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184753417969,0.8244650363922119,0.2852688431739807,0.2723627686500549,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7189025878906,0.7523508667945862,0.215716004371643,0.9816186428070068,283.7181396484375,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1297607421875,283.71630859375,1.0,0.4947012364864349,1.0,1.0,0.0,1.0,-2.6367979049682617,2.6367924213409424,5.58598048883141e-06,2.0346593856811523,0.9315369129180908,0.9315369129180908,0.0,109.17218780517578,88.0,39527.484375,0.0,1537.663330078125,1.0,279.75762939453125,282.210205078125,291.8721008300781,294.4686584472656,293.1499938964844,293.1499938964844,279.75,37303.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924360454082489,1.0,0.0,0.0,3.855721235275269,3.855747699737549,9.91983711173816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.84130859375,0.0,1784.613525390625,1895.4371337890625,0.0,3629.343994140625,0.9522228240966796,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167053222656,0.9130870699882508,0.3876965939998626,0.350574791431427,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.8789236545562744,0.3475275635719299,0.3308783769607544,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7167358398437,0.8985074758529663,0.3704922497272491,0.2606329917907715,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.8252454400062561,0.2852285802364349,0.2723036110401153,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.71734619140625,0.7530465722084045,0.2156508415937423,0.9812305569648744,283.7167053222656,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1292724609375,283.7151184082031,1.0,0.4942874908447265,1.0,1.0,0.0,1.0,-2.635957717895508,2.6359519958496094,5.58240481041139e-06,2.0340030193328857,0.9308600425720216,0.9308600425720216,0.0,108.73163604736328,76.0,39515.3671875,0.0,1534.5245361328125,1.0,279.75653076171875,282.2092590332031,291.8688659667969,294.4621887207031,293.1499938964844,293.1499938964844,279.45001220703125,37313.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243420958518982,1.0,0.0,0.0,3.853623151779175,3.853649377822876,9.90904368336487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.03515625,0.0,1782.101318359375,1895.4371337890625,0.0,3629.1748046875,0.9517589807510376,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5186462402344,0.9422211050987244,0.384625643491745,0.3474707305431366,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.51873779296875,0.9054151177406312,0.3466091156005859,0.329639732837677,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5186767578125,0.9262751936912536,0.3679486215114593,0.2585830092430115,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.8474695086479187,0.2840317785739898,0.2707925140857696,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5192565917969,0.7733258008956909,0.2138925343751907,0.9714806079864502,283.5186462402344,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5172424316406,1.0,0.4837482869625091,1.0,1.0,0.0,1.0,-2.6147449016571045,2.614739418029785,5.492608124768594e-06,2.017481803894043,0.9101518392562866,0.9101518392562866,0.0,97.6123046875,64.0,40192.54296875,0.0,1455.929931640625,1.0,279.4569091796875,281.9919128417969,291.85662841796875,294.4938049316406,293.1499938964844,293.1499938964844,279.1499938964844,37702.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329901933670044,1.0,0.0,0.0,3.7918405532836914,3.7918663024902335,9.593861705070594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.849609375,0.0,1710.0045166015625,1895.4371337890625,0.0,3708.51904296875,0.9381338357925416,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5186462402344,0.9422211050987244,0.384625643491745,0.3474707305431366,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.51873779296875,0.9054151177406312,0.3466091156005859,0.329639732837677,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5186767578125,0.9262751936912536,0.3679486215114593,0.2585830092430115,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189208984375,0.8474695086479187,0.2840317785739898,0.2707925140857696,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5192565917969,0.7733258008956909,0.2138925343751907,0.9714806079864502,283.5186462402344,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150207519531,283.5172424316406,1.0,0.4837482869625091,1.0,1.0,0.0,1.0,-2.6147449016571045,2.614739418029785,5.492608124768594e-06,2.017481803894043,0.9101518392562866,0.9101518392562866,0.0,97.6123046875,64.0,40192.54296875,0.0,1455.929931640625,1.0,279.4569091796875,281.9919128417969,291.85662841796875,294.4938049316406,293.1499938964844,293.1499938964844,279.1499938964844,37702.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329901933670044,1.0,0.0,0.0,3.7918405532836914,3.7918663024902335,9.593861705070594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.849609375,0.0,1710.0045166015625,1895.4371337890625,0.0,3708.51904296875,0.9381338357925416,1.0,0.0,3.0,1.0,0.0
12305100,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3744506835937,0.959206998348236,0.3830913007259369,0.3459434509277344,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3750305175781,0.9230363368988036,0.346121609210968,0.3290058672428131,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37469482421875,0.944024622440338,0.366666704416275,0.2575635612010956,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3763427734375,0.8614597916603088,0.2834158837795257,0.2700287103652954,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3788452148437,0.7861051559448242,0.213012620806694,0.9666183590888976,283.3744201660156,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083374023437,283.3642883300781,1.0,0.4783512353897095,1.0,1.0,0.0,1.0,-2.6041629314422607,2.6041574478149414,5.448066531243967e-06,2.0092313289642334,0.8982993364334106,0.8982993364334106,0.0,91.95506286621094,64.0,40931.41796875,0.0,1416.6868896484375,1.0,279.19793701171875,281.8199462890625,291.8746643066406,294.6081848144531,293.1499938964844,293.1499938964844,279.1499938964844,37934.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939319372177124,1.0,0.0,0.0,3.7549684047698975,3.754993915557861,9.408185519532708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.9130859375,0.0,1668.0059814453125,1895.4371337890625,0.0,3766.254150390625,0.9299854636192322,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3267517089844,0.976393222808838,0.3814923465251922,0.3442977666854858,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3268127441406,0.9433810114860536,0.3455751538276672,0.3282817304134369,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3267822265625,0.962759494781494,0.3653309643268585,0.2564728558063507,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32696533203125,0.8776376247406006,0.2827536463737488,0.2691945433616638,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3272705078125,0.8006191849708557,0.212103009223938,0.961541712284088,283.3267517089844,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1014709472656,283.32568359375,1.0,0.4728509783744812,1.0,1.0,0.0,1.0,-2.592902660369873,2.5928971767425537,5.400882400863338e-06,2.000458002090454,0.8869322538375854,0.8869322538375854,0.0,86.35008239746094,67.0,40783.421875,0.0,1377.0975341796875,1.0,279.15728759765625,281.7836608886719,291.8421325683594,294.51776123046875,293.1499938964844,293.1499938964844,279.45001220703125,38162.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940679669380188,1.0,0.0,0.0,3.712952136993408,3.712977170944214,9.198817565447824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.45947265625,0.0,1620.7962646484375,1895.4371337890625,0.0,3778.623046875,0.9207794666290284,1.0,0.0,3.0,1.0,0.0
12305220,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274963378906,0.9962168335914612,0.3802382946014404,0.3423864543437958,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273742675781,0.9693946242332458,0.3457210063934326,0.3277856409549713,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274353027344,0.9850240349769592,0.3641813397407532,0.2551454603672027,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5270080566406,0.9004848599433899,0.2824834585189819,0.268361747264862,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.8195953965187073,0.2111586332321167,0.9548125267028807,283.52752685546875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5304260253906,1.0,0.4667465090751648,1.0,1.0,0.0,1.0,-2.5793135166168213,2.579308032989502,5.343758857634384e-06,1.989643096923828,0.8694905638694763,0.8694905638694763,0.0,79.80088806152344,85.0,39351.046875,0.0,1330.7119140625,1.0,279.4423217773437,282.02862548828125,291.7361755371094,294.25347900390625,293.1499938964844,293.1499938964844,279.75,38227.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224013686180116,1.0,0.0,0.0,3.6290595531463614,3.629083633422852,8.787826573097846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.77490234375,0.0,1526.5657958984375,1895.4371337890625,0.0,3611.302978515625,0.9021608233451844,1.0,0.0,3.0,1.0,0.0
12305280,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274963378906,0.9962168335914612,0.3802382946014404,0.3423864543437958,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5273742675781,0.9693946242332458,0.3457210063934326,0.3277856409549713,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274353027344,0.9850240349769592,0.3641813397407532,0.2551454603672027,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5270080566406,0.9004848599433899,0.2824834585189819,0.268361747264862,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.8195953965187073,0.2111586332321167,0.9548125267028807,283.52752685546875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.5304260253906,1.0,0.4667465090751648,1.0,1.0,0.0,1.0,-2.5793135166168213,2.579308032989502,5.343758857634384e-06,1.989643096923828,0.8694905638694763,0.8694905638694763,0.0,79.80088806152344,85.0,39351.046875,0.0,1330.7119140625,1.0,279.4423217773437,282.02862548828125,291.7361755371094,294.25347900390625,293.1499938964844,293.1499938964844,279.75,38227.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224013686180116,1.0,0.0,0.0,3.6290595531463614,3.629083633422852,8.787826573097846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.77490234375,0.0,1526.5657958984375,1895.4371337890625,0.0,3611.302978515625,0.9021608233451844,1.0,0.0,3.0,1.0,0.0
12305340,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572631835937,0.99038165807724,0.3804577887058258,0.3424047827720642,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7571105957031,0.9630029201507568,0.3470259308815002,0.3288596868515014,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.9784024953842164,0.3643620312213897,0.2551364302635193,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7566833496094,0.894052267074585,0.283248096704483,0.2689462304115295,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.755859375,0.8134698271751404,0.2111652642488479,0.9542440176010132,283.7572937011719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11187744140625,283.7608337402344,1.0,0.4687452018260956,1.0,1.0,0.0,1.0,-2.580622673034668,2.580617427825928,5.348733793653082e-06,1.99042809009552,0.8553680777549744,0.8553680777549744,0.0,81.52699279785156,103.0,38051.18359375,0.0,1339.98388671875,1.0,279.7412414550781,282.297607421875,291.70770263671875,294.1227111816406,293.1499938964844,293.1499938964844,280.04998779296875,38114.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021992087364196,1.0,0.0,0.0,3.5490334033966064,3.549057006835937,8.404530831285228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.29638671875,0.0,1439.0938720703125,1895.4371337890625,0.0,3424.075927734375,0.8843111395835876,1.0,0.0,3.0,1.0,0.0
12305400,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572631835937,0.99038165807724,0.3804577887058258,0.3424047827720642,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7571105957031,0.9630029201507568,0.3470259308815002,0.3288596868515014,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.9784024953842164,0.3643620312213897,0.2551364302635193,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7566833496094,0.894052267074585,0.283248096704483,0.2689462304115295,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.755859375,0.8134698271751404,0.2111652642488479,0.9542440176010132,283.7572937011719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.11187744140625,283.7608337402344,1.0,0.4687452018260956,1.0,1.0,0.0,1.0,-2.580622673034668,2.580617427825928,5.348733793653082e-06,1.99042809009552,0.8553680777549744,0.8553680777549744,0.0,81.52699279785156,103.0,38051.18359375,0.0,1339.98388671875,1.0,279.7412414550781,282.297607421875,291.70770263671875,294.1227111816406,293.1499938964844,293.1499938964844,280.04998779296875,38114.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021992087364196,1.0,0.0,0.0,3.5490334033966064,3.549057006835937,8.404530831285228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.29638671875,0.0,1439.0938720703125,1895.4371337890625,0.0,3424.075927734375,0.8843111395835876,1.0,0.0,3.0,1.0,0.0
12305460,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.9651030898094176,0.38118377327919,0.3432389497756958,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.9342364072799684,0.3488565683364868,0.3307676911354065,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98974609375,0.9506837725639344,0.3651759922504425,0.2558197975158691,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.8691970705986023,0.2845567464828491,0.2703547477722168,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.7904660701751709,0.2116930037736892,0.9574642181396484,283.9898681640625,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9934387207031,1.0,0.475711852312088,1.0,1.0,0.0,1.0,-2.59029483795166,2.590289354324341,5.388665158534423e-06,1.9977705478668213,0.8443652987480164,0.8443652987480164,0.0,89.08688354492188,121.0,36874.0,0.0,1385.806640625,1.0,280.0404968261719,282.56903076171875,291.7024230957031,294.03875732421875,293.1499938964844,293.1499938964844,280.3500061035156,37883.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847957849502563,1.0,0.0,0.0,3.4772708415985107,3.4772934913635254,8.068082024692558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6171875,0.0,1362.7822265625,1895.4371337890625,0.0,3261.5068359375,0.8682451844215393,1.0,0.0,3.0,1.0,0.0
12305520,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.9651030898094176,0.38118377327919,0.3432389497756958,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896850585937,0.9342364072799684,0.3488565683364868,0.3307676911354065,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98974609375,0.9506837725639344,0.3651759922504425,0.2558197975158691,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.8691970705986023,0.2845567464828491,0.2703547477722168,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.7904660701751709,0.2116930037736892,0.9574642181396484,283.9898681640625,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1269226074219,283.9934387207031,1.0,0.475711852312088,1.0,1.0,0.0,1.0,-2.59029483795166,2.590289354324341,5.388665158534423e-06,1.9977705478668213,0.8443652987480164,0.8443652987480164,0.0,89.08688354492188,121.0,36874.0,0.0,1385.806640625,1.0,280.0404968261719,282.56903076171875,291.7024230957031,294.03875732421875,293.1499938964844,293.1499938964844,280.3500061035156,37883.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847957849502563,1.0,0.0,0.0,3.4772708415985107,3.4772934913635254,8.068082024692558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6171875,0.0,1362.7822265625,1895.4371337890625,0.0,3261.5068359375,0.8682451844215393,1.0,0.0,3.0,1.0,0.0
12305580,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.9281320571899414,0.3821391761302948,0.3444558978080749,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.8992307186126709,0.3509520590305328,0.3331157565116882,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.217041015625,0.9132034182548524,0.3663235604763031,0.2568853795528412,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.216552734375,0.8407676219940186,0.2861575782299042,0.2722353041172027,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.7632440328598022,0.2125090509653091,0.9628825783729552,284.2171325683594,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429443359375,284.2205505371094,1.0,0.4858312904834747,1.0,1.0,0.0,1.0,-2.604625701904297,2.604620218276977,5.448309821076691e-06,2.008751392364502,0.8363569378852844,0.8363569378852844,0.0,100.4975814819336,139.0,35866.05859375,0.0,1455.2423095703125,1.0,280.33984375,282.84228515625,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704251646995544,1.0,0.0,0.0,3.416935682296753,3.4169578552246094,7.79052868438157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.298828125,0.0,1300.0318603515625,1895.4371337890625,0.0,3126.799072265625,0.854670524597168,1.0,0.0,3.0,1.0,0.0
12305640,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.21710205078125,0.9281320571899414,0.3821391761302948,0.3444558978080749,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2169494628906,0.8992307186126709,0.3509520590305328,0.3331157565116882,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.217041015625,0.9132034182548524,0.3663235604763031,0.2568853795528412,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.216552734375,0.8407676219940186,0.2861575782299042,0.2722353041172027,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157287597656,0.7632440328598022,0.2125090509653091,0.9628825783729552,284.2171325683594,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1429443359375,284.2205505371094,1.0,0.4858312904834747,1.0,1.0,0.0,1.0,-2.604625701904297,2.604620218276977,5.448309821076691e-06,2.008751392364502,0.8363569378852844,0.8363569378852844,0.0,100.4975814819336,139.0,35866.05859375,0.0,1455.2423095703125,1.0,280.33984375,282.84228515625,291.6990661621094,293.9721984863281,293.1499938964844,293.1499938964844,280.6499938964844,37574.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704251646995544,1.0,0.0,0.0,3.416935682296753,3.4169578552246094,7.79052868438157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.298828125,0.0,1300.0318603515625,1895.4371337890625,0.0,3126.799072265625,0.854670524597168,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684997558594,0.9093998074531556,0.3826460540294647,0.3451114892959595,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36798095703125,0.8835278749465942,0.3520443141460418,0.3343672156333923,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36822509765625,0.8962521553039551,0.3669542670249939,0.2574825882911682,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.8273927569389343,0.2870080471038818,0.27326300740242,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636169433594,0.7504456639289856,0.2129720151424408,0.9660447239875792,284.3685913085937,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.150634765625,284.3803405761719,1.0,0.4916593432426452,1.0,1.0,0.0,1.0,-2.612668514251709,2.6126630306243896,5.4819611250422895e-06,2.014930486679077,0.8339006900787354,0.8339006900787354,0.0,107.26744842529295,139.0,35010.109375,0.0,1496.166259765625,1.0,280.5916442871094,283.035400390625,291.6702880859375,293.84527587890625,293.1499938964844,293.1499938964844,280.6499938964844,37389.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617676496505737,1.0,0.0,0.0,3.391375064849853,3.391396999359131,7.674408948332712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.783203125,0.0,1273.6793212890625,1895.4371337890625,0.0,3045.58447265625,0.8489262461662292,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43780517578125,0.8935748934745789,0.3832400143146515,0.3459066152572632,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43768310546875,0.8691211342811584,0.3532042205333709,0.3357276916503906,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.8810596466064453,0.3676682710647583,0.2581768035888672,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372863769531,0.8149104714393616,0.2879210412502289,0.2743895351886749,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4365539550781,0.738945722579956,0.2134934663772583,0.9696234464645386,284.4378356933594,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.158447265625,284.44097900390625,1.0,0.4978663027286529,1.0,1.0,0.0,1.0,-2.621745347976685,2.621739864349365,5.520065769815119e-06,2.0219051837921143,0.831242024898529,0.831242024898529,0.0,114.48309326171876,157.0,34891.45703125,0.0,1540.74853515625,1.0,280.6393737792969,283.10791015625,291.689208984375,293.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,37216.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580300211906433,1.0,0.0,0.0,3.3699991703033447,3.370020866394043,7.577970677630219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.96044921875,0.0,1251.80029296875,1895.4371337890625,0.0,3010.5302734375,0.8440262079238892,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8656286001205444,0.3844636976718902,0.3475338220596313,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8439338803291321,0.3555652499198913,0.3385158181190491,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.85421222448349,0.3691566586494446,0.2596233189105987,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.7905691862106323,0.2897911667823791,0.276719331741333,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.7184770703315735,0.2145891040563583,0.9772198796272278,284.65020751953125,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.653076171875,1.0,0.5110068321228027,1.0,1.0,0.0,1.0,-2.6407151222229004,2.640709638595581,5.600160875474103e-06,2.036498069763184,0.8289000988006592,0.8289000988006592,0.0,130.15679931640625,160.0,33944.5546875,0.0,1637.5579833984375,1.0,280.9388122558594,283.364013671875,291.67291259765625,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36834.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464938998222351,1.0,0.0,0.0,3.3375020027160645,3.337523460388184,7.43252542179107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.15673828125,0.0,1218.20703125,1895.4371337890625,0.0,2902.443603515625,0.8365466594696045,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501770019531,0.8656286001205444,0.3844636976718902,0.3475338220596313,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.8439338803291321,0.3555652499198913,0.3385158181190491,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.85421222448349,0.3691566586494446,0.2596233189105987,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.7905691862106323,0.2897911667823791,0.276719331741333,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.7184770703315735,0.2145891040563583,0.9772198796272278,284.65020751953125,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728515625,284.653076171875,1.0,0.5110068321228027,1.0,1.0,0.0,1.0,-2.6407151222229004,2.640709638595581,5.600160875474103e-06,2.036498069763184,0.8289000988006592,0.8289000988006592,0.0,130.15679931640625,160.0,33944.5546875,0.0,1637.5579833984375,1.0,280.9388122558594,283.364013671875,291.67291259765625,293.83111572265625,293.1499938964844,293.1499938964844,281.25,36834.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464938998222351,1.0,0.0,0.0,3.3375020027160645,3.337523460388184,7.43252542179107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.15673828125,0.0,1218.20703125,1895.4371337890625,0.0,2902.443603515625,0.8365466594696045,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508610725402832,0.3858017325401306,0.3490774929523468,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.831062376499176,0.3580219745635986,0.3411999940872192,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402454257011414,0.3707868754863739,0.2610214650630951,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774688601493835,0.2917530238628387,0.2789417505264282,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066410183906555,0.2157798260450363,0.9843235611915588,284.8530578613281,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.520103931427002,1.0,1.0,0.0,1.0,-2.658684015274048,2.6586782932281494,5.6766198213153984e-06,2.050349235534668,0.8291975259780884,0.8291975259780884,0.0,140.92239379882812,148.0,33009.8515625,0.0,1712.0025634765625,1.0,281.2384948730469,283.609619140625,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36447.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351516127586365,1.0,0.0,0.0,3.3197052478790283,3.3197264671325684,7.35347100544459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.1962890625,0.0,1198.855224609375,1895.4371337890625,0.0,2796.4521484375,0.8322978615760803,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8508610725402832,0.3858017325401306,0.3490774929523468,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.831062376499176,0.3580219745635986,0.3411999940872192,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8402454257011414,0.3707868754863739,0.2610214650630951,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7774688601493835,0.2917530238628387,0.2789417505264282,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7066410183906555,0.2157798260450363,0.9843235611915588,284.8530578613281,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1859741210937,284.85565185546875,1.0,0.520103931427002,1.0,1.0,0.0,1.0,-2.658684015274048,2.6586782932281494,5.6766198213153984e-06,2.050349235534668,0.8291975259780884,0.8291975259780884,0.0,140.92239379882812,148.0,33009.8515625,0.0,1712.0025634765625,1.0,281.2384948730469,283.609619140625,291.65191650390625,293.7538146972656,293.1499938964844,293.1499938964844,281.54998779296875,36447.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351516127586365,1.0,0.0,0.0,3.3197052478790283,3.3197264671325684,7.35347100544459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.1962890625,0.0,1198.855224609375,1895.4371337890625,0.0,2796.4521484375,0.8322978615760803,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.850665807723999,0.3873487114906311,0.3504343032836914,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8317259550094604,0.3606404960155487,0.3436506688594818,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403115272521973,0.372638076543808,0.2622879147529602,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7781277894973755,0.2938683629035949,0.2809242904186249,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7070026993751526,0.2171237170696258,0.9902938604354858,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0570068359375,1.0,0.5225220322608948,1.0,1.0,0.0,1.0,-2.674340009689331,2.6743342876434326,5.7436404858890455e-06,2.062407970428467,0.832192599773407,0.832192599773407,0.0,142.3433074951172,136.0,32206.12109375,0.0,1741.361083984375,1.0,281.5383605957031,283.85467529296875,291.63092041015625,293.6828918457031,293.1499938964844,293.1499938964844,281.8500061035156,36057.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241643905639648,1.0,0.0,0.0,3.3166873455047607,3.3167083263397217,7.340106549236225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.74169921875,0.0,1193.3873291015625,1895.4371337890625,0.0,2694.19189453125,0.8313005566596985,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.850665807723999,0.3873487114906311,0.3504343032836914,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8317259550094604,0.3606404960155487,0.3436506688594818,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403115272521973,0.372638076543808,0.2622879147529602,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7781277894973755,0.2938683629035949,0.2809242904186249,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7070026993751526,0.2171237170696258,0.9902938604354858,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1990966796875,285.0570068359375,1.0,0.5225220322608948,1.0,1.0,0.0,1.0,-2.674340009689331,2.6743342876434326,5.7436404858890455e-06,2.062407970428467,0.832192599773407,0.832192599773407,0.0,142.3433074951172,136.0,32206.12109375,0.0,1741.361083984375,1.0,281.5383605957031,283.85467529296875,291.63092041015625,293.6828918457031,293.1499938964844,293.1499938964844,281.8500061035156,36057.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241643905639648,1.0,0.0,0.0,3.3166873455047607,3.3167083263397217,7.340106549236225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.74169921875,0.0,1193.3873291015625,1895.4371337890625,0.0,2694.19189453125,0.8313005566596985,1.0,0.0,3.0,1.0,0.0
