time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8591060638427734,0.3891166150569916,0.3517795503139496,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8404737710952759,0.3634438216686249,0.3460489511489868,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.8487130999565125,0.3747177422046661,0.2635493278503418,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.7870298624038696,0.2961629331111908,0.2828483283519745,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7147912383079529,0.218652531504631,0.9960041642189026,285.248046875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2125244140625,285.249755859375,1.0,0.5213783383369446,1.0,1.0,0.0,1.0,-2.689528465270996,2.6895225048065186,5.808959485875676e-06,2.07407021522522,0.8377017378807068,0.8377017378807068,0.0,137.97247314453125,124.0,31404.634765625,0.0,1743.7720947265625,1.0,281.8384094238281,284.0899658203125,291.6088256835937,293.6127014160156,293.1499938964844,293.1499938964844,282.1499938964844,35683.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137229681015015,1.0,0.0,0.0,3.327852487564087,3.327873468399048,7.389609208985348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7802734375,0.0,1201.2718505859375,1895.4371337890625,0.0,2597.51904296875,0.8334454894065857,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.8591060638427734,0.3891166150569916,0.3517795503139496,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8404737710952759,0.3634438216686249,0.3460489511489868,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.8487130999565125,0.3747177422046661,0.2635493278503418,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24774169921875,0.7870298624038696,0.2961629331111908,0.2828483283519745,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7147912383079529,0.218652531504631,0.9960041642189026,285.248046875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2125244140625,285.249755859375,1.0,0.5213783383369446,1.0,1.0,0.0,1.0,-2.689528465270996,2.6895225048065186,5.808959485875676e-06,2.07407021522522,0.8377017378807068,0.8377017378807068,0.0,137.97247314453125,124.0,31404.634765625,0.0,1743.7720947265625,1.0,281.8384094238281,284.0899658203125,291.6088256835937,293.6127014160156,293.1499938964844,293.1499938964844,282.1499938964844,35683.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137229681015015,1.0,0.0,0.0,3.327852487564087,3.327873468399048,7.389609208985348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7802734375,0.0,1201.2718505859375,1895.4371337890625,0.0,2597.51904296875,0.8334454894065857,1.0,0.0,3.0,1.0,0.0
12306300,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.8656899929046631,0.3900417685508728,0.3524205386638641,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.8470751643180847,0.3648888766765594,0.347225934267044,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8552151322364807,0.3758092820644378,0.2641679942607879,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.793692946434021,0.2973547875881195,0.283792495727539,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.7203252911567688,0.219467744231224,0.9988203048706056,285.3825378417969,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2190246582031,285.3924255371094,1.0,0.5199640989303589,1.0,1.0,0.0,1.0,-2.6969752311706543,2.696969509124756,5.841120582772419e-06,2.079788446426392,0.8418363332748413,0.8418363332748413,0.0,134.48348999023438,124.0,30681.216796875,0.0,1738.760986328125,1.0,282.0892639160156,284.2640380859375,291.5709228515625,293.4851989746094,293.1499938964844,293.1499938964844,282.1499938964844,35495.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061935901641846,1.0,0.0,0.0,3.33816146850586,3.3381824493408203,7.435462521243608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.49560546875,0.0,1209.6641845703125,1895.4371337890625,0.0,2528.18505859375,0.835605800151825,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.874056339263916,0.3910690546035766,0.3531699478626251,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8553581833839417,0.3664119243621826,0.3484743237495422,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.8634492754936218,0.3769933581352234,0.2648539543151855,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.801921546459198,0.2986176311969757,0.2847957015037536,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.7269887924194336,0.2203494757413864,1.001863718032837,285.43658447265625,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2260131835937,285.438232421875,1.0,0.518194854259491,1.0,1.0,0.0,1.0,-2.70506238937378,2.705056667327881,5.876135674043326e-06,2.0859925746917725,0.8456825613975525,0.8456825613975525,0.0,130.30062866210938,112.0,30622.294921875,0.0,1731.4605712890625,1.0,282.13873291015625,284.318359375,291.5839538574219,293.54034423828125,293.1499938964844,293.1499938964844,282.45001220703125,35331.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803421139717102,1.0,0.0,0.0,3.352294683456421,3.352315902709961,7.49855644244235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.0400390625,0.0,1221.90185546875,1895.4371337890625,0.0,2502.7451171875,0.8385523557662964,1.0,0.0,3.0,1.0,0.0
12306420,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.8956608176231384,0.3933803737163543,0.3547538518905639,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8768174648284912,0.3696587979793548,0.3510447442531585,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.8848243951797485,0.3795967698097229,0.2662957012653351,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8216233253479004,0.3013241589069366,0.2868693470954895,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.7437315583229065,0.2222810238599777,1.0082800388336182,285.6506652832031,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2405090332031,285.6521301269531,1.0,0.5139175057411194,1.0,1.0,0.0,1.0,-2.7219879627227783,2.721982002258301,5.949752903688932e-06,2.098975419998169,0.8567479252815247,0.8567479252815247,0.0,120.61315155029295,100.0,30047.90234375,0.0,1711.6739501953125,1.0,282.43896484375,284.5540771484375,291.5619506835937,293.48046875,293.1499938964844,293.1499938964844,282.75,34969.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938346266746521,1.0,0.0,0.0,3.3903026580810547,3.390324115753174,7.669556225664564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0791015625,0.0,1255.81591796875,1895.4371337890625,0.0,2415.19580078125,0.8466750383377075,1.0,0.0,3.0,1.0,0.0
12306480,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.8956608176231384,0.3933803737163543,0.3547538518905639,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65057373046875,0.8768174648284912,0.3696587979793548,0.3510447442531585,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506042480469,0.8848243951797485,0.3795967698097229,0.2662957012653351,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8216233253479004,0.3013241589069366,0.2868693470954895,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.7437315583229065,0.2222810238599777,1.0082800388336182,285.6506652832031,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2405090332031,285.6521301269531,1.0,0.5139175057411194,1.0,1.0,0.0,1.0,-2.7219879627227783,2.721982002258301,5.949752903688932e-06,2.098975419998169,0.8567479252815247,0.8567479252815247,0.0,120.61315155029295,100.0,30047.90234375,0.0,1711.6739501953125,1.0,282.43896484375,284.5540771484375,291.5619506835937,293.48046875,293.1499938964844,293.1499938964844,282.75,34969.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938346266746521,1.0,0.0,0.0,3.3903026580810547,3.390324115753174,7.669556225664564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.0791015625,0.0,1255.81591796875,1895.4371337890625,0.0,2415.19580078125,0.8466750383377075,1.0,0.0,3.0,1.0,0.0
12306540,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9268644452095032,0.3959966897964477,0.3565914928913116,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9061811566352844,0.3731640875339508,0.3538247644901275,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9145638942718506,0.3824959695339203,0.267922043800354,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8466810584068298,0.3042661547660827,0.2891286015510559,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7670862078666687,0.2244365215301513,1.0155118703842163,285.86090087890625,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2557067871094,285.86212158203125,1.0,0.5091334581375122,1.0,1.0,0.0,1.0,-2.7408955097198486,2.740889549255371,6.032578312442638e-06,2.113499641418457,0.8705976605415344,0.8705976605415344,0.0,109.71065521240234,88.0,29487.056640625,0.0,1688.8472900390625,1.0,282.7394714355469,284.7850036621094,291.5404663085937,293.425048828125,293.1499938964844,293.1499938964844,283.04998779296875,34636.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855087518692017,1.0,0.0,0.0,3.4407784938812256,3.440800428390503,7.899629963503685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6044921875,0.0,1303.003662109375,1895.4371337890625,0.0,2339.738525390625,0.8576204180717468,1.0,0.0,3.0,1.0,0.0
12306600,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.9268644452095032,0.3959966897964477,0.3565914928913116,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9061811566352844,0.3731640875339508,0.3538247644901275,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86083984375,0.9145638942718506,0.3824959695339203,0.267922043800354,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.8466810584068298,0.3042661547660827,0.2891286015510559,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7670862078666687,0.2244365215301513,1.0155118703842163,285.86090087890625,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2557067871094,285.86212158203125,1.0,0.5091334581375122,1.0,1.0,0.0,1.0,-2.7408955097198486,2.740889549255371,6.032578312442638e-06,2.113499641418457,0.8705976605415344,0.8705976605415344,0.0,109.71065521240234,88.0,29487.056640625,0.0,1688.8472900390625,1.0,282.7394714355469,284.7850036621094,291.5404663085937,293.425048828125,293.1499938964844,293.1499938964844,283.04998779296875,34636.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855087518692017,1.0,0.0,0.0,3.4407784938812256,3.440800428390503,7.899629963503685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.6044921875,0.0,1303.003662109375,1895.4371337890625,0.0,2339.738525390625,0.8576204180717468,1.0,0.0,3.0,1.0,0.0
12306660,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.9687352180480956,0.3988422453403473,0.358617216348648,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.9496674537658693,0.376878023147583,0.3567799627780914,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.9576667547225952,0.3856283128261566,0.2696964144706726,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.8819089531898499,0.30739825963974,0.291545569896698,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.7997738718986511,0.2267752885818481,1.0234620571136477,286.06805419921875,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27105712890625,286.069091796875,1.0,0.5041595697402954,1.0,1.0,0.0,1.0,-2.7614712715148926,2.761465072631836,6.123394996393472e-06,2.1293210983276367,0.8871989846229553,0.8871989846229553,0.0,98.13064575195312,91.0,28933.623046875,0.0,1664.9268798828125,1.0,283.0400390625,285.01239013671875,291.5158996582031,293.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,34347.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778741717338562,1.0,0.0,0.0,3.5020461082458496,3.502068519592285,8.18346109099366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.17333984375,0.0,1362.8443603515625,1895.4371337890625,0.0,2271.074951171875,0.8690446019172668,1.0,0.0,3.0,1.0,0.0
12306720,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.9687352180480956,0.3988422453403473,0.358617216348648,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.9496674537658693,0.376878023147583,0.3567799627780914,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0680236816406,0.9576667547225952,0.3856283128261566,0.2696964144706726,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.8819089531898499,0.30739825963974,0.291545569896698,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.7997738718986511,0.2267752885818481,1.0234620571136477,286.06805419921875,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27105712890625,286.069091796875,1.0,0.5041595697402954,1.0,1.0,0.0,1.0,-2.7614712715148926,2.761465072631836,6.123394996393472e-06,2.1293210983276367,0.8871989846229553,0.8871989846229553,0.0,98.13064575195312,91.0,28933.623046875,0.0,1664.9268798828125,1.0,283.0400390625,285.01239013671875,291.5158996582031,293.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,34347.40234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778741717338562,1.0,0.0,0.0,3.5020461082458496,3.502068519592285,8.18346109099366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.17333984375,0.0,1362.8443603515625,1895.4371337890625,0.0,2271.074951171875,0.8690446019172668,1.0,0.0,3.0,1.0,0.0
12306780,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.991433560848236,0.4010949730873108,0.360584557056427,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.9763498902320862,0.3802536427974701,0.3598277270793915,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.9826077222824096,0.3883432447910309,0.2715087831020355,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.9070519804954528,0.3102541863918304,0.2940883934497833,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.821454644203186,0.2289218753576278,1.0322511196136477,286.1350402832031,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.13482666015625,1.0,0.5036979913711548,1.0,1.0,0.0,1.0,-2.7832958698272705,2.783289670944214,6.220554951141821e-06,2.146144151687622,0.9035949110984802,0.9035949110984802,0.0,92.44144439697266,109.0,28783.240234375,0.0,1670.3934326171875,1.0,283.1465759277344,285.0853271484375,291.52520751953125,293.3942565917969,293.1499938964844,293.1499938964844,283.04998779296875,33872.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805586457252502,1.0,0.0,0.0,3.548623561859131,3.548646211624145,8.402589060096943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.9775390625,0.0,1407.8026123046875,1895.4371337890625,0.0,2295.15771484375,0.8827261924743652,1.0,0.0,3.0,1.0,0.0
12306840,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.991433560848236,0.4010949730873108,0.360584557056427,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.9763498902320862,0.3802536427974701,0.3598277270793915,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1350402832031,0.9826077222824096,0.3883432447910309,0.2715087831020355,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.9070519804954528,0.3102541863918304,0.2940883934497833,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13507080078125,0.821454644203186,0.2289218753576278,1.0322511196136477,286.1350402832031,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2813415527344,286.13482666015625,1.0,0.5036979913711548,1.0,1.0,0.0,1.0,-2.7832958698272705,2.783289670944214,6.220554951141821e-06,2.146144151687622,0.9035949110984802,0.9035949110984802,0.0,92.44144439697266,109.0,28783.240234375,0.0,1670.3934326171875,1.0,283.1465759277344,285.0853271484375,291.52520751953125,293.3942565917969,293.1499938964844,293.1499938964844,283.04998779296875,33872.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805586457252502,1.0,0.0,0.0,3.548623561859131,3.548646211624145,8.402589060096943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.9775390625,0.0,1407.8026123046875,1895.4371337890625,0.0,2295.15771484375,0.8827261924743652,1.0,0.0,3.0,1.0,0.0
12306900,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.989354133605957,0.4016733765602112,0.3613549768924713,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.9745112657546996,0.3815776705741882,0.3612625300884247,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705261230469,0.9805699586868286,0.3892692029476166,0.2723132669925689,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711975097656,0.9051371216773988,0.3113697469234466,0.2953066825866699,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.8199546337127686,0.2297441810369491,1.036604642868042,286.07037353515625,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.28253173828125,286.06561279296875,1.0,0.5062601566314697,1.0,1.0,0.0,1.0,-2.7936110496521,2.793604850769043,6.266767741180956e-06,2.154106855392456,0.9104650616645812,0.9104650616645812,0.0,93.6606674194336,109.0,29031.306640625,0.0,1691.60302734375,1.0,283.0667419433594,285.0084533691406,291.5484313964844,293.47149658203125,293.1499938964844,293.1499938964844,283.04998779296875,34088.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878727912902832,1.0,0.0,0.0,3.5896964073181152,3.589719295501709,8.598223075750866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.07568359375,0.0,1453.0382080078125,1895.4371337890625,0.0,2361.10498046875,0.8903910517692566,1.0,0.0,3.0,1.0,0.0
12306960,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356750488281,0.9794671535491944,0.4018397331237793,0.3617820739746094,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.9639954566955566,0.3826031684875488,0.3624773919582367,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.9701694250106812,0.3898488581180572,0.2729149758815765,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.8948829174041748,0.3122201263904571,0.2963458299636841,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8113811612129211,0.2303380668163299,1.0403308868408203,286.03564453125,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806701660156,286.0337829589844,1.0,0.5098514556884766,1.0,1.0,0.0,1.0,-2.8020381927490234,2.802031993865967,6.304684120550519e-06,2.160628318786621,0.9173336029052734,0.9173336029052734,0.0,97.1715850830078,127.0,29069.8125,0.0,1721.0531005859375,1.0,283.0526733398437,284.9736633300781,291.5355834960937,293.4572448730469,293.1499938964844,293.1499938964844,282.75,34193.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936832308769226,1.0,0.0,0.0,3.622522354125977,3.622545719146729,8.756194915804372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.365234375,0.0,1489.3970947265625,1895.4371337890625,0.0,2413.818359375,0.8978325724601746,1.0,0.0,3.0,1.0,0.0
12307020,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.9427061080932616,0.4006295800209045,0.3615770936012268,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.9265863299369812,0.3835070729255676,0.3641338050365448,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.9325835704803468,0.3896959722042084,0.2734413146972656,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.8632205128669739,0.3129050135612488,0.297758549451828,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.7824935913085938,0.23064486682415,1.0451644659042358,285.7804870605469,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672424316406,285.7772827148437,1.0,0.5189507603645325,1.0,1.0,0.0,1.0,-2.811933279037476,2.81192684173584,6.349418526951922e-06,2.1683168411254883,0.926405668258667,0.926405668258667,0.0,108.81759643554688,145.0,29699.45703125,0.0,1791.919189453125,1.0,282.7580871582031,284.6932678222656,291.53192138671875,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142163753509521,1.0,0.0,0.0,3.678000450134277,3.678024291992188,9.026446718962688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9345703125,0.0,1553.52197265625,1895.4371337890625,0.0,2602.074462890625,0.9105061292648317,1.0,0.0,3.0,1.0,0.0
12307080,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.9427061080932616,0.4006295800209045,0.3615770936012268,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.9265863299369812,0.3835070729255676,0.3641338050365448,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.9325835704803468,0.3896959722042084,0.2734413146972656,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.781005859375,0.8632205128669739,0.3129050135612488,0.297758549451828,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.7824935913085938,0.23064486682415,1.0451644659042358,285.7804870605469,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2672424316406,285.7772827148437,1.0,0.5189507603645325,1.0,1.0,0.0,1.0,-2.811933279037476,2.81192684173584,6.349418526951922e-06,2.1683168411254883,0.926405668258667,0.926405668258667,0.0,108.81759643554688,145.0,29699.45703125,0.0,1791.919189453125,1.0,282.7580871582031,284.6932678222656,291.53192138671875,293.5292663574219,293.1499938964844,293.1499938964844,282.45001220703125,34538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142163753509521,1.0,0.0,0.0,3.678000450134277,3.678024291992188,9.026446718962688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9345703125,0.0,1553.52197265625,1895.4371337890625,0.0,2602.074462890625,0.9105061292648317,1.0,0.0,3.0,1.0,0.0
12307140,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.8993306756019592,0.3981116414070129,0.3601492047309875,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8873917460441589,0.383290946483612,0.3647729456424713,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8915503621101379,0.3883210718631744,0.273119568824768,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.8308095932006836,0.3125625252723694,0.2982626259326935,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7517383098602295,0.2299884408712387,1.0461171865463257,285.5150146484375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2461242675781,285.51177978515625,1.0,0.5291321277618408,1.0,1.0,0.0,1.0,-2.812356948852539,2.8123507499694824,6.351271622406784e-06,2.1686155796051025,0.9318295121192932,0.9318295121192932,0.0,124.37592315673828,163.0,30238.32421875,0.0,1867.1783447265625,1.0,282.4577941894531,284.4057312011719,291.4824523925781,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34905.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300298452377319,1.0,0.0,0.0,3.719680786132813,3.71970534324646,9.232188062924252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.32666015625,0.0,1603.7369384765625,1895.4371337890625,0.0,2748.723388671875,0.920112133026123,1.0,0.0,3.0,1.0,0.0
12307200,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.8993306756019592,0.3981116414070129,0.3601492047309875,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8873917460441589,0.383290946483612,0.3647729456424713,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51513671875,0.8915503621101379,0.3883210718631744,0.273119568824768,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.8308095932006836,0.3125625252723694,0.2982626259326935,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7517383098602295,0.2299884408712387,1.0461171865463257,285.5150146484375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2461242675781,285.51177978515625,1.0,0.5291321277618408,1.0,1.0,0.0,1.0,-2.812356948852539,2.8123507499694824,6.351271622406784e-06,2.1686155796051025,0.9318295121192932,0.9318295121192932,0.0,124.37592315673828,163.0,30238.32421875,0.0,1867.1783447265625,1.0,282.4577941894531,284.4057312011719,291.4824523925781,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34905.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300298452377319,1.0,0.0,0.0,3.719680786132813,3.71970534324646,9.232188062924252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.32666015625,0.0,1603.7369384765625,1895.4371337890625,0.0,2748.723388671875,0.920112133026123,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8648357391357422,0.3949513435363769,0.35810387134552,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8554127812385559,0.3823953866958618,0.3647677600383758,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8584033846855164,0.3862600922584533,0.2723048329353332,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8020256161689758,0.3115789294242859,0.2981663644313812,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7260740995407104,0.2286846488714218,1.0442384481430054,285.2539367675781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210693359375,285.2510681152344,1.0,0.5395345091819763,1.0,1.0,0.0,1.0,-2.806544303894043,2.8065381050109863,6.3248444348573685e-06,2.164041519165039,0.9337741732597352,0.9337741732597352,0.0,141.80157470703125,181.0,30741.484375,0.0,1941.4495849609373,1.0,282.15753173828125,284.12237548828125,291.4288024902344,293.49755859375,293.1499938964844,293.1499938964844,281.8500061035156,35268.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407419323921204,1.0,0.0,0.0,3.747794151306152,3.747819185256958,9.372269573759696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.80712890625,0.0,1639.0965576171875,1895.4371337890625,0.0,2848.647705078125,0.9266712069511414,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8648357391357422,0.3949513435363769,0.35810387134552,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8554127812385559,0.3823953866958618,0.3647677600383758,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8584033846855164,0.3862600922584533,0.2723048329353332,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8020256161689758,0.3115789294242859,0.2981663644313812,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7260740995407104,0.2286846488714218,1.0442384481430054,285.2539367675781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2210693359375,285.2510681152344,1.0,0.5395345091819763,1.0,1.0,0.0,1.0,-2.806544303894043,2.8065381050109863,6.3248444348573685e-06,2.164041519165039,0.9337741732597352,0.9337741732597352,0.0,141.80157470703125,181.0,30741.484375,0.0,1941.4495849609373,1.0,282.15753173828125,284.12237548828125,291.4288024902344,293.49755859375,293.1499938964844,293.1499938964844,281.8500061035156,35268.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407419323921204,1.0,0.0,0.0,3.747794151306152,3.747819185256958,9.372269573759696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.80712890625,0.0,1639.0965576171875,1895.4371337890625,0.0,2848.647705078125,0.9266712069511414,1.0,0.0,3.0,1.0,0.0
12307380,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8373755812644958,0.3916288018226623,0.3558558225631714,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8301184177398682,0.3811849653720855,0.3644197881221771,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8321276307106018,0.3839265704154968,0.2712598145008087,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7763378620147705,0.3102835714817047,0.2977368831634521,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7031987905502319,0.2270331531763076,1.040636658668518,285.0232238769531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204467773437,1.0,0.5498246550559998,1.0,1.0,0.0,1.0,-2.797325372695923,2.797319173812866,6.283055427047657e-06,2.156792402267456,0.932909905910492,0.932909905910492,0.0,159.95921325683594,169.0,31397.18359375,0.0,2013.3883056640625,1.0,281.8573913574219,283.8553771972656,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35599.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849419116973877,1.0,0.0,0.0,3.76357102394104,3.7635960578918457,9.451343316868588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1357421875,0.0,1660.140869140625,1895.4371337890625,0.0,2929.830322265625,0.9304351210594176,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8373755812644958,0.3916288018226623,0.3558558225631714,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8301184177398682,0.3811849653720855,0.3644197881221771,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8321276307106018,0.3839265704154968,0.2712598145008087,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7763378620147705,0.3102835714817047,0.2977368831634521,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7031987905502319,0.2270331531763076,1.040636658668518,285.0232238769531,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958923339844,285.0204467773437,1.0,0.5498246550559998,1.0,1.0,0.0,1.0,-2.797325372695923,2.797319173812866,6.283055427047657e-06,2.156792402267456,0.932909905910492,0.932909905910492,0.0,159.95921325683594,169.0,31397.18359375,0.0,2013.3883056640625,1.0,281.8573913574219,283.8553771972656,291.3890380859375,293.4921569824219,293.1499938964844,293.1499938964844,281.54998779296875,35599.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849419116973877,1.0,0.0,0.0,3.76357102394104,3.7635960578918457,9.451343316868588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.1357421875,0.0,1660.140869140625,1895.4371337890625,0.0,2929.830322265625,0.9304351210594176,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8310522437095642,0.3899401426315307,0.3545721173286438,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.824519693851471,0.3805132210254669,0.3640173673629761,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.826157808303833,0.3827094435691833,0.2705841660499573,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7705391645431519,0.3095706105232239,0.2972881197929382,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6973556280136108,0.226134568452835,1.0376453399658203,284.8583374023437,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839599609375,284.8473815917969,1.0,0.5510895252227783,1.0,1.0,0.0,1.0,-2.790358304977417,2.7903521060943604,6.251741524465615e-06,2.151394844055176,0.9307430386543274,0.9307430386543274,0.0,164.27467346191406,169.0,32059.400390625,0.0,2022.6702880859373,1.0,281.5982666015625,283.6519470214844,291.4007568359375,293.5927429199219,293.1499938964844,293.1499938964844,281.54998779296875,35772.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563362956047058,1.0,0.0,0.0,3.767133712768554,3.76715874671936,9.469244446336234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.25927734375,0.0,1665.677001953125,1895.4371337890625,0.0,2994.649169921875,0.9313172101974488,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276649117469788,0.3881909847259521,0.3530597388744354,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.821807324886322,0.379774272441864,0.3633977174758911,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230854868888855,0.3814319968223572,0.2697450220584869,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676861882209778,0.3087994158267975,0.2966393828392029,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.6942379474639893,0.2251840978860855,1.0337814092636108,284.7916564941406,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1719055175781,284.7887878417969,1.0,0.5508509874343872,1.0,1.0,0.0,1.0,-2.7813661098480225,2.781359910964966,6.211349955265177e-06,2.1443865299224854,0.928956151008606,0.928956151008606,0.0,165.96104431152344,157.0,31973.28125,0.0,2016.154052734375,1.0,281.5572204589844,283.58966064453125,291.35699462890625,293.4947509765625,293.1499938964844,293.1499938964844,281.25,35924.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85792475938797,1.0,0.0,0.0,3.767321109771729,3.767346143722534,9.470186910220946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.375,0.0,1667.0716552734375,1895.4371337890625,0.0,3009.543701171875,0.931490123271942,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8264449238777161,0.3847100138664245,0.3499240577220917,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8218605518341064,0.3782629668712616,0.3619599342346191,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8224456906318665,0.3788790106773376,0.2679527997970581,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593329429626,0.3072338402271271,0.295143574476242,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.693182647228241,0.2232698053121566,1.025087833404541,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635681152344,1.0,0.5470917224884033,1.0,1.0,0.0,1.0,-2.761472463607788,2.7614662647247314,6.122416380094364e-06,2.1288633346557617,0.9220325350761414,0.9220325350761414,0.0,164.26829528808594,145.0,32594.671875,0.0,1976.294921875,1.0,281.2573547363281,283.33349609375,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36250.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663126230239868,1.0,0.0,0.0,3.758980035781861,3.759005069732666,9.428298426428228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1015625,0.0,1659.758056640625,1895.4371337890625,0.0,3088.21923828125,0.9298303723335266,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663757324219,0.8264449238777161,0.3847100138664245,0.3499240577220917,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8218605518341064,0.3782629668712616,0.3619599342346191,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56640625,0.8224456906318665,0.3788790106773376,0.2679527997970581,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.7674593329429626,0.3072338402271271,0.295143574476242,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.693182647228241,0.2232698053121566,1.025087833404541,284.5663146972656,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15008544921875,284.5635681152344,1.0,0.5470917224884033,1.0,1.0,0.0,1.0,-2.761472463607788,2.7614662647247314,6.122416380094364e-06,2.1288633346557617,0.9220325350761414,0.9220325350761414,0.0,164.26829528808594,145.0,32594.671875,0.0,1976.294921875,1.0,281.2573547363281,283.33349609375,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36250.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663126230239868,1.0,0.0,0.0,3.758980035781861,3.759005069732666,9.428298426428228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1015625,0.0,1659.758056640625,1895.4371337890625,0.0,3088.21923828125,0.9298303723335266,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907165527344,0.8281399607658386,0.3826631009578705,0.3480489552021026,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8242775797843933,0.3773532509803772,0.3610395491123199,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8244672417640686,0.3773713409900665,0.2668597996234894,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39178466796875,0.7697100043296814,0.3063011169433594,0.2941908836364746,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.6948239207267761,0.2221450954675674,1.0196433067321775,284.3904724121094,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385498046875,284.3824157714844,1.0,0.5434828400611877,1.0,1.0,0.0,1.0,-2.749112129211426,2.749106168746948,6.067484719096683e-06,2.1192188262939453,0.91605544090271,0.91605544090271,0.0,161.11654663085938,145.0,33327.08203125,0.0,1941.935791015625,1.0,280.9850769042969,283.1239013671875,291.3358764648437,293.59033203125,293.1499938964844,293.1499938964844,280.95001220703125,36463.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740105032920837,1.0,0.0,0.0,3.748389720916748,3.7484147548675537,9.375248168908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.896484375,0.0,1648.9700927734375,1895.4371337890625,0.0,3160.427490234375,0.9275662899017334,1.0,0.0,3.0,1.0,0.0
12307800,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3464050292969,0.8299582600593567,0.3812175691127777,0.3466211259365082,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.8266192078590393,0.3766986429691314,0.3603019714355469,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.346435546875,0.826524555683136,0.3762998580932617,0.266019731760025,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.7719488143920898,0.3056333661079407,0.2934442460536957,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473815917969,0.6965879797935486,0.2213464379310608,1.0155315399169922,284.3463439941406,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.3437194824219,1.0,0.540479838848114,1.0,1.0,0.0,1.0,-2.739661693572998,2.7396557331085205,6.025649327057181e-06,2.1118435859680176,0.9122273325920104,0.9122273325920104,0.0,158.3108367919922,133.0,33227.234375,0.0,1914.0045166015625,1.0,280.95733642578125,283.0851745605469,291.2982788085937,293.5106506347656,293.1499938964844,293.1499938964844,280.6499938964844,36586.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749906420707703,1.0,0.0,0.0,3.738221883773804,3.73824691772461,9.324455163550738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.99658203125,0.0,1638.0487060546875,1895.4371337890625,0.0,3169.618896484375,0.9253950119018556,1.0,0.0,3.0,1.0,0.0
12307860,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.836712658405304,0.377690702676773,0.3432003557682037,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8345994353294373,0.375075101852417,0.3584947884082794,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8338168263435364,0.3736760914325714,0.2639879882335663,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.7797524333000183,0.303993284702301,0.2916141450405121,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.7030332088470459,0.2194162011146545,1.0054972171783447,284.1300354003906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1275329589844,1.0,0.5321587920188904,1.0,1.0,0.0,1.0,-2.716679811477661,2.716673851013184,5.92453352510347e-06,2.093916416168213,0.8995623588562012,0.8995623588562012,0.0,149.92942810058594,121.0,33810.44140625,0.0,1839.59326171875,1.0,280.6576538085937,282.8424377441406,291.2685241699219,293.51727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36947.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835565447807312,1.0,0.0,0.0,3.704110145568848,3.704134702682495,9.15505722787202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2744140625,0.0,1601.399658203125,1895.4371337890625,0.0,3249.9013671875,0.9179946780204772,1.0,0.0,3.0,1.0,0.0
12307920,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.836712658405304,0.377690702676773,0.3432003557682037,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8345994353294373,0.375075101852417,0.3584947884082794,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.8338168263435364,0.3736760914325714,0.2639879882335663,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304016113281,0.7797524333000183,0.303993284702301,0.2916141450405121,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13104248046875,0.7030332088470459,0.2194162011146545,1.0054972171783447,284.1300354003906,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1275329589844,1.0,0.5321587920188904,1.0,1.0,0.0,1.0,-2.716679811477661,2.716673851013184,5.92453352510347e-06,2.093916416168213,0.8995623588562012,0.8995623588562012,0.0,149.92942810058594,121.0,33810.44140625,0.0,1839.59326171875,1.0,280.6576538085937,282.8424377441406,291.2685241699219,293.51727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36947.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835565447807312,1.0,0.0,0.0,3.704110145568848,3.704134702682495,9.15505722787202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2744140625,0.0,1601.399658203125,1895.4371337890625,0.0,3249.9013671875,0.9179946780204772,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8462120890617371,0.3741323351860046,0.3396995663642883,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8453517556190491,0.3733963072299957,0.3565810918807983,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91851806640625,0.843833863735199,0.3710086941719055,0.2618858814239502,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.7903273701667786,0.3023153245449066,0.2896943688392639,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.7118229269981384,0.2174796164035797,0.9951804876327516,283.9184265136719,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.9161376953125,1.0,0.5227739214897156,1.0,1.0,0.0,1.0,-2.692942380905152,2.692936420440674,5.821008016937412e-06,2.0754079818725586,0.8841102719306946,0.8841102719306946,0.0,140.17481994628906,109.0,34344.30078125,0.0,1758.9095458984375,1.0,280.35797119140625,282.6064758300781,291.2377624511719,293.51983642578125,293.1499938964844,293.1499938964844,280.6499938964844,37343.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916210532188416,1.0,0.0,0.0,3.655263662338257,3.655287981033325,8.915191642699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.95556640625,0.0,1549.1011962890625,1895.4371337890625,0.0,3325.3642578125,0.9073469638824464,1.0,0.0,3.0,1.0,0.0
