time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8462120890617371,0.3741323351860046,0.3396995663642883,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8453517556190491,0.3733963072299957,0.3565810918807983,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91851806640625,0.843833863735199,0.3710086941719055,0.2618858814239502,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91876220703125,0.7903273701667786,0.3023153245449066,0.2896943688392639,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.7118229269981384,0.2174796164035797,0.9951804876327516,283.9184265136719,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0984191894531,283.9161376953125,1.0,0.5227739214897156,1.0,1.0,0.0,1.0,-2.692942380905152,2.692936420440674,5.821008016937412e-06,2.0754079818725586,0.8841102719306946,0.8841102719306946,0.0,140.17481994628906,109.0,34344.30078125,0.0,1758.9095458984375,1.0,280.35797119140625,282.6064758300781,291.2377624511719,293.51983642578125,293.1499938964844,293.1499938964844,280.6499938964844,37343.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916210532188416,1.0,0.0,0.0,3.655263662338257,3.655287981033325,8.915191642699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.95556640625,0.0,1549.1011962890625,1895.4371337890625,0.0,3325.3642578125,0.9073469638824464,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380859375,0.8525305986404419,0.372976541519165,0.3381412327289581,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380554199219,0.8522696495056152,0.3729759454727173,0.3557426333427429,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0380249023437,0.8503710627555847,0.3701609969139099,0.2609429359436035,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.7970664501190186,0.3018229305744171,0.2888297140598297,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0344543457031,0.717185914516449,0.2167791128158569,0.9903636574745178,284.0383605957031,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.04718017578125,1.0,0.5178559422492981,1.0,1.0,0.0,1.0,-2.682095050811768,2.682089328765869,5.773845259682275e-06,2.066873788833618,0.8791183829307556,0.8791183829307556,0.0,134.79879760742188,109.0,33265.68359375,0.0,1718.282958984375,1.0,280.60113525390625,282.7736511230469,291.1302490234375,293.25543212890625,293.1499938964844,293.1499938964844,280.6499938964844,37361.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800066113471985,1.0,0.0,0.0,3.6289796829223633,3.629003763198853,8.787440037849592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.49267578125,0.0,1520.036865234375,1895.4371337890625,0.0,3216.642822265625,0.9015632271766664,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8613185286521912,0.3724340498447418,0.3372235000133514,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8615356683731079,0.3730369210243225,0.3553835749626159,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843505859375,0.8592755198478699,0.3698411285877228,0.2604022026062011,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841979980469,0.8059712052345276,0.3017397224903106,0.2883612513542175,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.7241470217704773,0.2164192497730255,0.9870105981826782,284.0844116210937,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955505371094,284.085693359375,1.0,0.5130189657211304,1.0,1.0,0.0,1.0,-2.675312042236328,2.6753063201904297,5.744352620240534e-06,2.0614898204803467,0.8738676309585571,0.8738676309585571,0.0,128.79725646972656,97.0,32982.5546875,0.0,1680.9974365234375,1.0,280.6421203613281,282.82586669921875,291.10260009765625,293.23248291015625,293.1499938964844,293.1499938964844,280.95001220703125,37347.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706153035163879,1.0,0.0,0.0,3.604140996932984,3.6041648387908936,8.667560109643091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.04150390625,0.0,1492.69921875,1895.4371337890625,0.0,3128.582275390625,0.8959900736808777,1.0,0.0,3.0,1.0,0.0
12308220,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.885195255279541,0.3722831308841705,0.3363504707813263,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.8863558769226074,0.3740280866622925,0.3555527329444885,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.8833498358726501,0.3700988590717315,0.2600127458572387,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.8276760578155518,0.3023349344730377,0.2881904542446136,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749328613281,0.7423557639122009,0.2163886874914169,0.9834983348846436,284.27569580078125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2773742675781,1.0,0.5037144422531128,1.0,1.0,0.0,1.0,-2.6695635318756104,2.669557809829712,5.719284672522917e-06,2.056863307952881,0.8664098978042603,0.8664098978042603,0.0,115.99491119384766,85.0,31718.59375,0.0,1614.4281005859375,1.0,280.941162109375,283.06756591796875,291.0549011230469,293.0830383300781,293.1499938964844,293.1499938964844,281.25,37201.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461948037147522,1.0,0.0,0.0,3.5584561824798584,3.5584795475006104,8.449218285022653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8447265625,0.0,1442.447509765625,1895.4371337890625,0.0,2899.643798828125,0.8857303261756897,1.0,0.0,3.0,1.0,0.0
12308280,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.885195255279541,0.3722831308841705,0.3363504707813263,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.8863558769226074,0.3740280866622925,0.3555527329444885,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.8833498358726501,0.3700988590717315,0.2600127458572387,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.8276760578155518,0.3023349344730377,0.2881904542446136,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749328613281,0.7423557639122009,0.2163886874914169,0.9834983348846436,284.27569580078125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2773742675781,1.0,0.5037144422531128,1.0,1.0,0.0,1.0,-2.6695635318756104,2.669557809829712,5.719284672522917e-06,2.056863307952881,0.8664098978042603,0.8664098978042603,0.0,115.99491119384766,85.0,31718.59375,0.0,1614.4281005859375,1.0,280.941162109375,283.06756591796875,291.0549011230469,293.0830383300781,293.1499938964844,293.1499938964844,281.25,37201.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461948037147522,1.0,0.0,0.0,3.5584561824798584,3.5584795475006104,8.449218285022653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.8447265625,0.0,1442.447509765625,1895.4371337890625,0.0,2899.643798828125,0.8857303261756897,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.9189743995666504,0.372827410697937,0.3362128138542175,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.9214354157447816,0.3757515549659729,0.3565048575401306,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.917218804359436,0.3710780143737793,0.2602021098136902,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.856425940990448,0.303587257862091,0.2887154817581177,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686279296875,0.7682130932807922,0.2169878631830215,0.9830930829048156,284.46942138671875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4712219238281,1.0,0.4949913918972015,1.0,1.0,0.0,1.0,-2.6709084510803223,2.670902729034424,5.724855782318628e-06,2.0578060150146484,0.861552894115448,0.861552894115448,0.0,102.85889434814452,73.0,30539.861328125,0.0,1556.534423828125,1.0,281.2407531738281,283.3096008300781,291.0399169921875,292.9888610839844,293.1499938964844,293.1499938964844,281.54998779296875,36971.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246309757232666,1.0,0.0,0.0,3.521231412887573,3.521254539489746,8.2733703266058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5791015625,0.0,1401.5826416015625,1895.4371337890625,0.0,2698.5244140625,0.8772938847541809,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.9189743995666504,0.372827410697937,0.3362128138542175,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.9214354157447816,0.3757515549659729,0.3565048575401306,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693603515625,0.917218804359436,0.3710780143737793,0.2602021098136902,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.856425940990448,0.303587257862091,0.2887154817581177,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686279296875,0.7682130932807922,0.2169878631830215,0.9830930829048156,284.46942138671875,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4712219238281,1.0,0.4949913918972015,1.0,1.0,0.0,1.0,-2.6709084510803223,2.670902729034424,5.724855782318628e-06,2.0578060150146484,0.861552894115448,0.861552894115448,0.0,102.85889434814452,73.0,30539.861328125,0.0,1556.534423828125,1.0,281.2407531738281,283.3096008300781,291.0399169921875,292.9888610839844,293.1499938964844,293.1499938964844,281.54998779296875,36971.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246309757232666,1.0,0.0,0.0,3.521231412887573,3.521254539489746,8.2733703266058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5791015625,0.0,1401.5826416015625,1895.4371337890625,0.0,2698.5244140625,0.8772938847541809,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9668290615081788,0.3737788498401642,0.3364796340465545,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9700481295585632,0.3779231607913971,0.3579254746437073,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9656145572662354,0.3724885582923889,0.2607254087924957,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.8975465893745422,0.305244505405426,0.2896643877029419,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8050244450569153,0.2179817855358123,0.9846540689468384,284.6638488769531,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6653747558594,1.0,0.4867989122867584,1.0,1.0,0.0,1.0,-2.6765778064727783,2.67657208442688,5.749115643993719e-06,2.062140703201294,0.8592840433120728,0.8592840433120728,0.0,89.7863998413086,91.0,29474.57421875,-0.0,1504.8428955078125,1.0,281.5404357910156,283.55096435546875,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36689.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061394095420837,1.0,0.0,0.0,3.4944875240325928,3.4945101737976074,8.148173833433248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.76513671875,0.0,1371.8778076171875,1895.4371337890625,0.0,2527.6875,0.8711462616920471,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9668290615081788,0.3737788498401642,0.3364796340465545,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9700481295585632,0.3779231607913971,0.3579254746437073,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9656145572662354,0.3724885582923889,0.2607254087924957,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.8975465893745422,0.305244505405426,0.2896643877029419,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8050244450569153,0.2179817855358123,0.9846540689468384,284.6638488769531,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6653747558594,1.0,0.4867989122867584,1.0,1.0,0.0,1.0,-2.6765778064727783,2.67657208442688,5.749115643993719e-06,2.062140703201294,0.8592840433120728,0.8592840433120728,0.0,89.7863998413086,91.0,29474.57421875,-0.0,1504.8428955078125,1.0,281.5404357910156,283.55096435546875,291.0290832519531,292.9101867675781,293.1499938964844,293.1499938964844,281.8500061035156,36689.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061394095420837,1.0,0.0,0.0,3.4944875240325928,3.4945101737976074,8.148173833433248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.76513671875,0.0,1371.8778076171875,1895.4371337890625,0.0,2527.6875,0.8711462616920471,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745188355445862,0.375031054019928,0.3374712765216827,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785143733024596,0.3804211616516113,0.360133409500122,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737553000450134,0.3742188215255737,0.2618236243724823,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061081409454346,0.3071866929531097,0.2913627922534942,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812201976776123,0.2192360907793045,0.9896842241287231,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884869754314422,1.0,1.0,0.0,1.0,-2.689819574356079,2.6898138523101807,5.806058652524371e-06,2.072303056716919,0.859732985496521,0.859732985496521,0.0,88.45515441894531,109.0,28557.064453125,-0.0,1517.140625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36369.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903281450271606,1.0,0.0,0.0,3.479735374450684,3.479757785797119,8.079522899606673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.39990234375,0.0,1354.4959716796875,1895.4371337890625,0.0,2383.34716796875,0.8676284551620483,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9745188355445862,0.375031054019928,0.3374712765216827,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785143733024596,0.3804211616516113,0.360133409500122,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9737553000450134,0.3742188215255737,0.2618236243724823,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061081409454346,0.3071866929531097,0.2913627922534942,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812201976776123,0.2192360907793045,0.9896842241287231,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884869754314422,1.0,1.0,0.0,1.0,-2.689819574356079,2.6898138523101807,5.806058652524371e-06,2.072303056716919,0.859732985496521,0.859732985496521,0.0,88.45515441894531,109.0,28557.064453125,-0.0,1517.140625,1.0,281.8402709960937,283.7976379394531,291.017333984375,292.84234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36369.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903281450271606,1.0,0.0,0.0,3.479735374450684,3.479757785797119,8.079522899606673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.39990234375,0.0,1354.4959716796875,1895.4371337890625,0.0,2383.34716796875,0.8676284551620483,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.966722011566162,0.375696063041687,0.3381035923957824,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714736938476562,0.3817289173603058,0.3614107370376587,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661409258842468,0.3751403093338012,0.2624967694282532,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988355398178101,0.3082040548324585,0.2923774421215057,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059214353561401,0.2198992371559143,0.9929675459861756,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.4915061593055725,1.0,1.0,0.0,1.0,-2.698086738586426,2.698080778121948,5.841855454491451e-06,2.078697443008423,0.8614458441734314,0.8614458441734314,0.0,90.98860931396484,109.0,27790.486328125,-0.0,1540.3438720703125,1.0,282.0938415527344,283.98291015625,290.982177734375,292.7154846191406,293.1499938964844,293.1499938964844,282.1499938964844,36191.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806606888771057,1.0,0.0,0.0,3.47678804397583,3.4768104553222656,8.065841825555253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.55615234375,0.0,1350.228271484375,1895.4371337890625,0.0,2296.074462890625,0.8668792247772217,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9542921781539916,0.3764468133449554,0.3389156758785248,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9599179029464722,0.3831156492233276,0.362850159406662,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9538947939872742,0.376145601272583,0.2632973194122314,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8878899216651917,0.3092847466468811,0.2935318052768707,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7961012125015259,0.2206087261438369,0.9967947006225586,285.0621643066406,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639343261719,1.0,0.4955980479717254,1.0,1.0,0.0,1.0,-2.707738876342773,2.707733154296875,5.883794983674306e-06,2.0861656665802,0.8628132939338684,0.8628132939338684,0.0,94.884033203125,127.0,27702.7421875,-0.0,1571.93408203125,1.0,282.1402587890625,284.0404357910156,291.00152587890625,292.7755126953125,293.1499938964844,293.1499938964844,282.45001220703125,36034.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765123844146729,1.0,0.0,0.0,3.477569818496704,3.47759222984314,8.069470140981139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.7919921875,0.0,1349.906982421875,1895.4371337890625,0.0,2258.88427734375,0.866890549659729,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.92063170671463,0.3780925571918487,0.3407032191753387,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.9277295470237732,0.3860305547714233,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9207018613815308,0.3783004879951477,0.2650435268878937,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.8610495924949646,0.3115527629852295,0.2960222065448761,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.771739661693573,0.2220922410488128,1.0051971673965454,285.2767639160156,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.2786560058594,1.0,0.5060259699821472,1.0,1.0,0.0,1.0,-2.728775978088379,2.7287700176239014,5.975759904686129e-06,2.1024608612060547,0.8688645362854004,0.8688645362854004,0.0,105.8926239013672,145.0,27012.095703125,-0.0,1653.2493896484375,1.0,282.440185546875,284.2870483398437,290.9833679199219,292.7132568359375,293.1499938964844,293.1499938964844,282.75,35680.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640383243560791,1.0,0.0,0.0,3.4885599613189697,3.4885823726654053,8.12055418464297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.52880859375,0.0,1358.5836181640625,1895.4371337890625,0.0,2148.085693359375,0.869064450263977,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.92063170671463,0.3780925571918487,0.3407032191753387,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.9277295470237732,0.3860305547714233,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9207018613815308,0.3783004879951477,0.2650435268878937,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.8610495924949646,0.3115527629852295,0.2960222065448761,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.771739661693573,0.2220922410488128,1.0051971673965454,285.2767639160156,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18902587890625,285.2786560058594,1.0,0.5060259699821472,1.0,1.0,0.0,1.0,-2.728775978088379,2.7287700176239014,5.975759904686129e-06,2.1024608612060547,0.8688645362854004,0.8688645362854004,0.0,105.8926239013672,145.0,27012.095703125,-0.0,1653.2493896484375,1.0,282.440185546875,284.2870483398437,290.9833679199219,292.7132568359375,293.1499938964844,293.1499938964844,282.75,35680.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640383243560791,1.0,0.0,0.0,3.4885599613189697,3.4885823726654053,8.12055418464297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.52880859375,0.0,1358.5836181640625,1895.4371337890625,0.0,2148.085693359375,0.869064450263977,1.0,0.0,3.0,1.0,0.0
12308940,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.8895040154457092,0.3800665140151977,0.3428749740123749,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.8964846730232239,0.3892284631729126,0.3693797290325165,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.8899510502815247,0.3807544708251953,0.2670716345310211,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.8357547521591187,0.3140459060668945,0.2988246977329254,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.7485478520393372,0.2237288504838943,1.0147604942321775,285.499755859375,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.50146484375,1.0,0.5184555649757385,1.0,1.0,0.0,1.0,-2.7528250217437744,2.7528188228607178,6.081797891965834e-06,2.1211042404174805,0.8779974579811096,0.8779974579811096,0.0,119.67572784423828,163.0,26418.626953125,-0.0,1753.3140869140625,1.0,282.7403869628906,284.53436279296875,290.9661560058594,292.6593322753906,293.1499938964844,293.1499938964844,283.04998779296875,35322.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532833218574524,1.0,0.0,0.0,3.5130615234375,3.513084173202514,8.235022619373922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.296875,0.0,1381.211181640625,1895.4371337890625,0.0,2053.923583984375,0.8742468953132629,1.0,0.0,3.0,1.0,0.0
12309000,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.8895040154457092,0.3800665140151977,0.3428749740123749,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.8964846730232239,0.3892284631729126,0.3693797290325165,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.8899510502815247,0.3807544708251953,0.2670716345310211,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.8357547521591187,0.3140459060668945,0.2988246977329254,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.7485478520393372,0.2237288504838943,1.0147604942321775,285.499755859375,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.50146484375,1.0,0.5184555649757385,1.0,1.0,0.0,1.0,-2.7528250217437744,2.7528188228607178,6.081797891965834e-06,2.1211042404174805,0.8779974579811096,0.8779974579811096,0.0,119.67572784423828,163.0,26418.626953125,-0.0,1753.3140869140625,1.0,282.7403869628906,284.53436279296875,290.9661560058594,292.6593322753906,293.1499938964844,293.1499938964844,283.04998779296875,35322.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532833218574524,1.0,0.0,0.0,3.5130615234375,3.513084173202514,8.235022619373922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.296875,0.0,1381.211181640625,1895.4371337890625,0.0,2053.923583984375,0.8742468953132629,1.0,0.0,3.0,1.0,0.0
12309060,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8635260462760925,0.3822968304157257,0.3453555703163147,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.8709551095962524,0.3926572799682617,0.3731217980384826,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.864287793636322,0.3834481239318847,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8139045834541321,0.3167250156402588,0.3018765747547149,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.7290648221969604,0.2254928648471832,1.0252342224121094,285.71923828125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7207336425781,1.0,0.5320552587509155,1.0,1.0,0.0,1.0,-2.7792632579803467,2.77925705909729,6.199483777891146e-06,2.1416170597076416,0.8900400400161743,0.8900400400161743,0.0,135.21197509765625,181.0,25839.04296875,-0.0,1867.0836181640625,1.0,283.0406494140625,284.7772521972656,290.9461669921875,292.60504150390625,293.1499938964844,293.1499938964844,283.1499938964844,34989.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437524795532227,1.0,0.0,0.0,3.5500922203063965,3.5501151084899902,8.409546694565506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.94091796875,0.0,1417.473876953125,1895.4371337890625,0.0,1971.650146484375,0.8802549242973328,1.0,0.0,3.0,1.0,0.0
12309120,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8635260462760925,0.3822968304157257,0.3453555703163147,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.8709551095962524,0.3926572799682617,0.3731217980384826,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.864287793636322,0.3834481239318847,0.2693240642547607,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8139045834541321,0.3167250156402588,0.3018765747547149,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.7290648221969604,0.2254928648471832,1.0252342224121094,285.71923828125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7207336425781,1.0,0.5320552587509155,1.0,1.0,0.0,1.0,-2.7792632579803467,2.77925705909729,6.199483777891146e-06,2.1416170597076416,0.8900400400161743,0.8900400400161743,0.0,135.21197509765625,181.0,25839.04296875,-0.0,1867.0836181640625,1.0,283.0406494140625,284.7772521972656,290.9461669921875,292.60504150390625,293.1499938964844,293.1499938964844,283.1499938964844,34989.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437524795532227,1.0,0.0,0.0,3.5500922203063965,3.5501151084899902,8.409546694565506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.94091796875,0.0,1417.473876953125,1895.4371337890625,0.0,1971.650146484375,0.8802549242973328,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8413199186325073,0.3839741051197052,0.3476390838623047,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.849079966545105,0.3957429826259613,0.3767848014831543,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8424040675163269,0.3857312202453613,0.2714892625808716,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.7929608821868896,0.3191130757331848,0.3048688769340515,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.7114292979240417,0.2270207703113556,1.0355064868927002,285.7951965332031,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23388671875,285.7953186035156,1.0,0.5461602210998535,1.0,1.0,0.0,1.0,-2.804957628250122,2.804951429367065,6.31510874882224e-06,2.161630630493164,0.9019654989242554,0.9019654989242554,0.0,152.20359802246094,169.0,25656.423828125,-0.0,1988.6915283203125,1.0,283.1468200683594,284.8617248535156,290.96356201171875,292.6374816894531,293.1499938964844,293.1499938964844,283.04998779296875,34457.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457964420318604,1.0,0.0,0.0,3.574638605117798,3.574661493301392,8.526240549144859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.091796875,0.0,1439.6248779296875,1895.4371337890625,0.0,1989.1962890625,0.8889812231063843,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8413199186325073,0.3839741051197052,0.3476390838623047,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.849079966545105,0.3957429826259613,0.3767848014831543,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.8424040675163269,0.3857312202453613,0.2714892625808716,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.7929608821868896,0.3191130757331848,0.3048688769340515,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.7114292979240417,0.2270207703113556,1.0355064868927002,285.7951965332031,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23388671875,285.7953186035156,1.0,0.5461602210998535,1.0,1.0,0.0,1.0,-2.804957628250122,2.804951429367065,6.31510874882224e-06,2.161630630493164,0.9019654989242554,0.9019654989242554,0.0,152.20359802246094,169.0,25656.423828125,-0.0,1988.6915283203125,1.0,283.1468200683594,284.8617248535156,290.96356201171875,292.6374816894531,293.1499938964844,293.1499938964844,283.04998779296875,34457.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457964420318604,1.0,0.0,0.0,3.574638605117798,3.574661493301392,8.526240549144859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.091796875,0.0,1439.6248779296875,1895.4371337890625,0.0,1989.1962890625,0.8889812231063843,1.0,0.0,3.0,1.0,0.0
12309300,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.8368163704872131,0.3843137621879577,0.3482894003391266,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338256835937,0.8449684381484985,0.3969278633594513,0.3782050609588623,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339172363281,0.8381201028823853,0.3864637017250061,0.2722401022911072,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7888166904449463,0.3200010955333709,0.3059885799884796,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7076247930526733,0.2275363653898239,1.0390372276306152,285.7337341308594,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23614501953125,285.72918701171875,1.0,0.5493599772453308,1.0,1.0,0.0,1.0,-2.8139474391937256,2.81394100189209,6.356042831612285e-06,2.1687371730804443,0.9066240787506104,0.9066240787506104,0.0,156.41920471191406,169.0,25867.65625,-0.0,2023.4395751953125,1.0,283.0666198730469,284.7895812988281,290.9923095703125,292.71807861328125,293.1499938964844,293.1499938964844,283.04998779296875,34647.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534123063087463,1.0,0.0,0.0,3.6054863929748535,3.6055097579956055,8.674032301314583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.0185546875,0.0,1474.208740234375,1895.4371337890625,0.0,2055.04443359375,0.89433354139328,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.8349536657333374,0.3843092024326324,0.348474770784378,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011108398437,0.8436459302902222,0.3978451788425445,0.3792393207550049,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.8365305066108704,0.386894941329956,0.2726764976978302,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013244628906,0.787432074546814,0.320656418800354,0.3067648112773895,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.706230878829956,0.2278568148612976,1.0411643981933594,285.7010498046875,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.6993408203125,1.0,0.5509926080703735,1.0,1.0,0.0,1.0,-2.8194329738616943,2.8194265365600586,6.381100320140831e-06,2.1730802059173584,0.9112834334373474,0.9112834334373474,0.0,158.23745727539062,157.0,25858.4296875,-0.0,2041.119873046875,1.0,283.0526428222656,284.7585144042969,290.9825134277344,292.7056884765625,293.1499938964844,293.1499938964844,282.75,34727.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759574830532074,1.0,0.0,0.0,3.628561019897461,3.628584623336792,8.785412433098827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.64599609375,0.0,1499.980224609375,1895.4371337890625,0.0,2108.8447265625,0.899568498134613,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8352036476135254,0.3829706609249115,0.3476428389549255,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8452823162078857,0.3986343741416931,0.3802815973758697,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8374454379081726,0.3865914046764374,0.2727148532867431,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.7889016270637512,0.3210635185241699,0.3074065148830414,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7071883678436279,0.2277484536170959,1.0416922569274902,285.4480285644531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.44488525390625,1.0,0.5505236983299255,1.0,1.0,0.0,1.0,-2.821150779724121,2.8211443424224854,6.389319878508104e-06,2.1746058464050293,0.9159377217292786,0.9159377217292786,0.0,157.6048583984375,145.0,26387.205078125,-0.0,2040.8792724609373,1.0,282.75811767578125,284.4836120605469,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35034.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814468741416931,1.0,0.0,0.0,3.6655478477478014,3.665571689605713,8.965428719420743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.080078125,0.0,1543.2835693359375,1895.4371337890625,0.0,2303.140380859375,0.90805846452713,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481811523437,0.8352036476135254,0.3829706609249115,0.3476428389549255,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.8452823162078857,0.3986343741416931,0.3802815973758697,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.8374454379081726,0.3865914046764374,0.2727148532867431,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.7889016270637512,0.3210635185241699,0.3074065148830414,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.7071883678436279,0.2277484536170959,1.0416922569274902,285.4480285644531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.44488525390625,1.0,0.5505236983299255,1.0,1.0,0.0,1.0,-2.821150779724121,2.8211443424224854,6.389319878508104e-06,2.1746058464050293,0.9159377217292786,0.9159377217292786,0.0,157.6048583984375,145.0,26387.205078125,-0.0,2040.8792724609373,1.0,282.75811767578125,284.4836120605469,290.9850158691406,292.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35034.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814468741416931,1.0,0.0,0.0,3.6655478477478014,3.665571689605713,8.965428719420743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.080078125,0.0,1543.2835693359375,1895.4371337890625,0.0,2303.140380859375,0.90805846452713,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8388224840164185,0.3805685043334961,0.3455286622047424,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8505971431732178,0.3984630107879638,0.3801496028900146,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.8418312072753906,0.3852519392967224,0.2718142569065094,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7939391136169434,0.3206100761890411,0.3069913387298584,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7111459970474243,0.2268703430891037,1.0377551317214966,285.1838073730469,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.208984375,285.1805419921875,1.0,0.5464228987693787,1.0,1.0,0.0,1.0,-2.812145948410034,2.812139749526977,6.34878642813419e-06,2.16775131225586,0.9169568419456482,0.9169568419456482,0.0,153.17214965820312,133.0,26825.435546875,-0.0,2004.9208984375,1.0,282.4579772949219,284.2005615234375,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35381.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980523109436035,1.0,0.0,0.0,3.6895673274993896,3.689591646194458,9.083310601454286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.50830078125,0.0,1572.95947265625,1895.4371337890625,0.0,2453.63134765625,0.913677453994751,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8388224840164185,0.3805685043334961,0.3455286622047424,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8505971431732178,0.3984630107879638,0.3801496028900146,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839294433594,0.8418312072753906,0.3852519392967224,0.2718142569065094,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.7939391136169434,0.3206100761890411,0.3069913387298584,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7111459970474243,0.2268703430891037,1.0377551317214966,285.1838073730469,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.208984375,285.1805419921875,1.0,0.5464228987693787,1.0,1.0,0.0,1.0,-2.812145948410034,2.812139749526977,6.34878642813419e-06,2.16775131225586,0.9169568419456482,0.9169568419456482,0.0,153.17214965820312,133.0,26825.435546875,-0.0,2004.9208984375,1.0,282.4579772949219,284.2005615234375,290.9363708496094,292.7684936523437,293.1499938964844,293.1499938964844,282.1499938964844,35381.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980523109436035,1.0,0.0,0.0,3.6895673274993896,3.689591646194458,9.083310601454286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.50830078125,0.0,1572.95947265625,1895.4371337890625,0.0,2453.63134765625,0.913677453994751,1.0,0.0,3.0,1.0,0.0
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8456364274024963,0.3778117299079895,0.3428722321987152,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8593053817749023,0.3978363573551178,0.3793847858905792,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8494359254837036,0.3834614753723144,0.2704375088214874,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.802149772644043,0.319731205701828,0.3059841096401214,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.717452883720398,0.2255736738443374,1.0311073064804075,284.9421081542969,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.93927001953125,1.0,0.5399488210678101,1.0,1.0,0.0,1.0,-2.7971832752227783,2.7971770763397217,6.2814187913318165e-06,2.1562232971191406,0.914896845817566,0.914896845817566,0.0,146.1129150390625,121.0,27364.498046875,-0.0,1947.115234375,1.0,282.1578674316406,283.9294738769531,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35725.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090772032737732,1.0,0.0,0.0,3.700694084167481,3.700718402862549,9.13817871150968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.42919921875,0.0,1588.216796875,1895.4371337890625,0.0,2554.69775390625,0.9164062142372132,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8456364274024963,0.3778117299079895,0.3428722321987152,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8593053817749023,0.3978363573551178,0.3793847858905792,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8494359254837036,0.3834614753723144,0.2704375088214874,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.802149772644043,0.319731205701828,0.3059841096401214,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.717452883720398,0.2255736738443374,1.0311073064804075,284.9421081542969,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.93927001953125,1.0,0.5399488210678101,1.0,1.0,0.0,1.0,-2.7971832752227783,2.7971770763397217,6.2814187913318165e-06,2.1562232971191406,0.914896845817566,0.914896845817566,0.0,146.1129150390625,121.0,27364.498046875,-0.0,1947.115234375,1.0,282.1578674316406,283.9294738769531,290.8846740722656,292.7455444335937,293.1499938964844,293.1499938964844,281.8500061035156,35725.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090772032737732,1.0,0.0,0.0,3.700694084167481,3.700718402862549,9.13817871150968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.42919921875,0.0,1588.216796875,1895.4371337890625,0.0,2554.69775390625,0.9164062142372132,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.85582035779953,0.3749735653400421,0.3400523960590362,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715823888778687,0.3970275223255157,0.3783427774906158,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815194964408874,0.2688757181167602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132712244987488,0.3186783194541931,0.3047079145908355,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259653806686401,0.2240948230028152,1.0231351852416992,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319690704345703,1.0,1.0,0.0,1.0,-2.7795519828796387,2.779545783996582,6.202422355272574e-06,2.1426045894622803,0.9099282026290894,0.9099282026290894,0.0,137.2647705078125,109.0,27939.35546875,-0.0,1877.2325439453125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36063.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180236220359802,1.0,0.0,0.0,3.699323892593384,3.6993484497070312,9.131413776231055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.33349609375,0.0,1589.21875,1895.4371337890625,0.0,2637.26904296875,0.9163277745246888,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.85582035779953,0.3749735653400421,0.3400523960590362,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715823888778687,0.3970275223255157,0.3783427774906158,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604561686515808,0.3815194964408874,0.2688757181167602,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132712244987488,0.3186783194541931,0.3047079145908355,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259653806686401,0.2240948230028152,1.0231351852416992,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.5319690704345703,1.0,1.0,0.0,1.0,-2.7795519828796387,2.779545783996582,6.202422355272574e-06,2.1426045894622803,0.9099282026290894,0.9099282026290894,0.0,137.2647705078125,109.0,27939.35546875,-0.0,1877.2325439453125,1.0,281.8578491210937,283.6669616699219,290.8471984863281,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36063.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180236220359802,1.0,0.0,0.0,3.699323892593384,3.6993484497070312,9.131413776231055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.33349609375,0.0,1589.21875,1895.4371337890625,0.0,2637.26904296875,0.9163277745246888,1.0,0.0,3.0,1.0,0.0
