time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.8623302578926086,0.373538076877594,0.338645190000534,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.8792009949684143,0.3965828418731689,0.3777859210968017,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.867405891418457,0.3805191218852997,0.2680786550045013,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8197450041770935,0.3181160390377044,0.3040319085121155,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.7311527132987976,0.2233220338821411,1.0189388990402222,284.55419921875,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.54364013671875,1.0,0.5275978446006775,1.0,1.0,0.0,1.0,-2.770378589630127,2.7703723907470703,6.1615073718712665e-06,2.1355135440826416,0.9057809114456176,0.9057809114456176,0.0,132.3580322265625,109.0,28619.044921875,-0.0,1839.7713623046875,1.0,281.6000061035156,283.4709777832031,290.8604736328125,292.8373718261719,293.1499938964844,293.1499938964844,281.54998779296875,36247.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249846696853638,1.0,0.0,0.0,3.694036245346069,3.694060802459717,9.105328331315832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.51806640625,0.0,1584.587646484375,1895.4371337890625,0.0,2701.80908203125,0.9152327179908752,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.869488000869751,0.3720441162586212,0.3371117115020752,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49224853515625,0.8875137567520142,0.3960762917995453,0.3771179914474487,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923095703125,0.8750366568565369,0.3794585168361664,0.2671962380409241,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925537109375,0.8266255855560303,0.3175010085105896,0.3032639026641845,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.7367941737174988,0.2225065529346466,1.0144115686416626,284.4922180175781,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896240234375,1.0,0.5230042934417725,1.0,1.0,0.0,1.0,-2.7603089809417725,2.760303020477295,6.116757958807284e-06,2.127732515335083,0.9020457863807678,0.9020457863807678,0.0,127.3302764892578,97.0,28560.888671875,-0.0,1800.607421875,1.0,281.5579528808594,283.4139709472656,290.8182373046875,292.7442626953125,293.1499938964844,293.1499938964844,281.25,36408.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266754746437073,1.0,0.0,0.0,3.685104608535767,3.685129165649414,9.06135085187998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.1015625,0.0,1575.6639404296875,1895.4371337890625,0.0,2717.519775390625,0.9133781790733336,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.887201726436615,0.3690554797649383,0.3340908885002136,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.278564453125,0.9076355695724488,0.3950234353542328,0.3757666051387787,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.8937028050422668,0.3773205280303955,0.2654393017292022,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8431524634361267,0.3162413537502289,0.3017105162143707,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.7507035136222839,0.2208603769540786,1.005265474319458,284.2785339355469,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.27606201171875,1.0,0.5133679509162903,1.0,1.0,0.0,1.0,-2.740085363388061,2.740079402923584,6.027361905580619e-06,2.112098932266236,0.891386091709137,0.891386091709137,0.0,116.73369598388672,85.0,29227.197265625,-0.0,1720.4359130859375,1.0,281.258056640625,283.1712951660156,290.7943725585937,292.7597351074219,293.1499938964844,293.1499938964844,281.54998779296875,36767.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360608816146851,1.0,0.0,0.0,3.6575729846954346,3.657597303390503,8.926460850489093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86865234375,0.0,1547.3673095703125,1895.4371337890625,0.0,2804.935302734375,0.9074668288230896,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.887201726436615,0.3690554797649383,0.3340908885002136,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.278564453125,0.9076355695724488,0.3950234353542328,0.3757666051387787,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27862548828125,0.8937028050422668,0.3773205280303955,0.2654393017292022,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8431524634361267,0.3162413537502289,0.3017105162143707,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.7507035136222839,0.2208603769540786,1.005265474319458,284.2785339355469,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.13702392578125,284.27606201171875,1.0,0.5133679509162903,1.0,1.0,0.0,1.0,-2.740085363388061,2.740079402923584,6.027361905580619e-06,2.112098932266236,0.891386091709137,0.891386091709137,0.0,116.73369598388672,85.0,29227.197265625,-0.0,1720.4359130859375,1.0,281.258056640625,283.1712951660156,290.7943725585937,292.7597351074219,293.1499938964844,293.1499938964844,281.54998779296875,36767.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360608816146851,1.0,0.0,0.0,3.6575729846954346,3.657597303390503,8.926460850489093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.86865234375,0.0,1547.3673095703125,1895.4371337890625,0.0,2804.935302734375,0.9074668288230896,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9145140051841736,0.3678393065929413,0.3320445716381073,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.939725935459137,0.3952707946300506,0.3751208186149597,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9226833581924438,0.3766635954380035,0.2642948627471924,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.8679958581924438,0.3160715997219085,0.3007365465164184,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.7720848917961121,0.2200472205877304,0.99814110994339,284.4361572265625,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.43707275390625,1.0,0.5035836100578308,1.0,1.0,0.0,1.0,-2.7257297039031982,2.7257237434387207,5.964006049907766e-06,2.100861072540283,0.8857842087745667,0.8857842087745667,0.0,104.87433624267578,73.0,27939.5546875,-0.0,1644.0587158203125,1.0,281.5421142578125,283.37945556640625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135262727737427,1.0,0.0,0.0,3.6288716793060303,3.628895521163941,8.786916509961884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.54150390625,0.0,1515.356689453125,1895.4371337890625,0.0,2595.70361328125,0.901080846786499,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43609619140625,0.9145140051841736,0.3678393065929413,0.3320445716381073,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.939725935459137,0.3952707946300506,0.3751208186149597,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9226833581924438,0.3766635954380035,0.2642948627471924,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.8679958581924438,0.3160715997219085,0.3007365465164184,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.7720848917961121,0.2200472205877304,0.99814110994339,284.4361572265625,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.43707275390625,1.0,0.5035836100578308,1.0,1.0,0.0,1.0,-2.7257297039031982,2.7257237434387207,5.964006049907766e-06,2.100861072540283,0.8857842087745667,0.8857842087745667,0.0,104.87433624267578,73.0,27939.5546875,-0.0,1644.0587158203125,1.0,281.5421142578125,283.37945556640625,290.64678955078125,292.4693908691406,293.1499938964844,293.1499938964844,281.8500061035156,36748.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135262727737427,1.0,0.0,0.0,3.6288716793060303,3.628895521163941,8.786916509961884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.54150390625,0.0,1515.356689453125,1895.4371337890625,0.0,2595.70361328125,0.901080846786499,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9609094262123108,0.3681224882602691,0.3315490484237671,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.98363596200943,0.3968091607093811,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9688753485679626,0.3774478137493133,0.2642526030540466,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9085566401481628,0.3170760571956634,0.3009317219257355,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.8071339130401611,0.2202299982309341,0.9955328106880188,284.6196594238281,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6210632324219,1.0,0.4943992495536804,1.0,1.0,0.0,1.0,-2.7229952812194824,2.722989320755005,5.95193205299438e-06,2.0986998081207275,0.8817142248153687,0.8817142248153687,0.0,91.75704193115234,91.0,26752.13671875,-0.0,1579.1942138671875,1.0,281.8414611816406,283.61181640625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856497764587402,1.0,0.0,0.0,3.604644775390625,3.604668378829956,8.669982776154939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1488.090087890625,1895.4371337890625,0.0,2341.011474609375,0.8956013321876526,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9609094262123108,0.3681224882602691,0.3315490484237671,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.98363596200943,0.3968091607093811,0.3758035004138946,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.9688753485679626,0.3774478137493133,0.2642526030540466,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.9085566401481628,0.3170760571956634,0.3009317219257355,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190185546875,0.8071339130401611,0.2202299982309341,0.9955328106880188,284.6196594238281,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6210632324219,1.0,0.4943992495536804,1.0,1.0,0.0,1.0,-2.7229952812194824,2.722989320755005,5.95193205299438e-06,2.0986998081207275,0.8817142248153687,0.8817142248153687,0.0,91.75704193115234,91.0,26752.13671875,-0.0,1579.1942138671875,1.0,281.8414611816406,283.61181640625,290.59002685546875,292.3139038085937,293.1499938964844,293.1499938964844,282.1499938964844,36649.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856497764587402,1.0,0.0,0.0,3.604644775390625,3.604668378829956,8.669982776154939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.31005859375,0.0,1488.090087890625,1895.4371337890625,0.0,2341.011474609375,0.8956013321876526,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9692835211753844,0.3690834045410156,0.3322126865386963,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9914023280143738,0.3990077376365661,0.3776638209819793,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9772436618804932,0.3789847493171692,0.2651548087596893,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9182718396186828,0.3187429904937744,0.3022921681404114,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8141318559646606,0.2210172265768051,0.9981133937835692,284.8154602050781,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.81707763671875,1.0,0.4952867925167084,1.0,1.0,0.0,1.0,-2.731837511062622,2.7318315505981445,5.990622867102502e-06,2.105501890182495,0.8786638379096985,0.8786638379096985,0.0,90.08724975585938,109.0,25768.42578125,-0.0,1584.1031494140625,1.0,282.1412658691406,283.85601806640625,290.5768127441406,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612727880477905,1.0,0.0,0.0,3.584059238433838,3.58408260345459,8.57123950481764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8857421875,0.0,1465.0155029296875,1895.4371337890625,0.0,2123.74609375,0.8909385800361633,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.9692835211753844,0.3690834045410156,0.3322126865386963,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9914023280143738,0.3990077376365661,0.3776638209819793,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.9772436618804932,0.3789847493171692,0.2651548087596893,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9182718396186828,0.3187429904937744,0.3022921681404114,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8141318559646606,0.2210172265768051,0.9981133937835692,284.8154602050781,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.81707763671875,1.0,0.4952867925167084,1.0,1.0,0.0,1.0,-2.731837511062622,2.7318315505981445,5.990622867102502e-06,2.105501890182495,0.8786638379096985,0.8786638379096985,0.0,90.08724975585938,109.0,25768.42578125,-0.0,1584.1031494140625,1.0,282.1412658691406,283.85601806640625,290.5768127441406,292.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,36541.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612727880477905,1.0,0.0,0.0,3.584059238433838,3.58408260345459,8.57123950481764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8857421875,0.0,1465.0155029296875,1895.4371337890625,0.0,2123.74609375,0.8909385800361633,1.0,0.0,3.0,1.0,0.0
12310500,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9616631865501404,0.3696609735488891,0.3327465057373047,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.985501229763031,0.4002189338207245,0.3788281679153442,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9702866077423096,0.3798782527446747,0.2657901644706726,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9106443524360656,0.3196942508220672,0.3032180666923523,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8081355690956116,0.2215232104063034,1.0005617141723633,284.9596862792969,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.4979742169380188,1.0,1.0,0.0,1.0,-2.738694429397583,2.738688468933105,6.020834916853346e-06,2.11083459854126,0.8781754374504089,0.8781754374504089,0.0,92.43952941894533,109.0,24951.12890625,-0.0,1604.95166015625,1.0,282.39678955078125,284.0443420410156,290.5447692871094,292.1029663085937,293.1499938964844,293.1499938964844,282.45001220703125,36464.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482120990753174,1.0,0.0,0.0,3.5753509998321533,3.5753743648529053,8.529639217158547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2021484375,0.0,1455.097412109375,1895.4371337890625,0.0,2010.0032958984373,0.8889833688735962,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.949372172355652,0.3703384697437286,0.3334826231002807,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9754761457443236,0.4015253782272339,0.3801814615726471,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9588027596473694,0.3808762729167938,0.2665757834911346,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8995803594589233,0.3207345604896545,0.3043186962604522,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7985503673553467,0.222108244895935,1.00373637676239,285.0130920410156,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0147705078125,1.0,0.501776397228241,1.0,1.0,0.0,1.0,-2.7472853660583496,2.747279167175293,6.058789949747734e-06,2.117513418197632,0.8769738674163818,0.8769738674163818,0.0,96.16075897216795,127.0,24835.791015625,-0.0,1634.838623046875,1.0,282.4411926269531,284.1009826660156,290.5712890625,292.1671142578125,293.1499938964844,293.1499938964844,282.75,36405.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416630387306213,1.0,0.0,0.0,3.56850266456604,3.568526029586792,8.496995178575162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.826171875,0.0,1447.3447265625,1895.4371337890625,0.0,1953.769775390625,0.8873755931854248,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163522720336914,0.3719267845153808,0.3351871371269226,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122253417968,0.4043513238430023,0.3831482529640198,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667094230652,0.3831042945384979,0.2683472633361816,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965023040771,0.3230072557926178,0.3067779839038849,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234423458576202,1.0112783908843994,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.511739194393158,1.0,1.0,0.0,1.0,-2.7670435905456543,2.7670373916625977,6.146549367258558e-06,2.132881164550781,0.8772647380828857,0.8772647380828857,0.0,106.8462371826172,145.0,24136.73046875,-0.0,1714.291748046875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258517146110535,1.0,0.0,0.0,3.559677839279175,3.559700965881348,8.455020861219964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32177734375,0.0,1436.598388671875,1895.4371337890625,0.0,1820.43408203125,0.8852789998054504,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163522720336914,0.3719267845153808,0.3351871371269226,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458122253417968,0.4043513238430023,0.3831482529640198,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.926667094230652,0.3831042945384979,0.2683472633361816,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725965023040771,0.3230072557926178,0.3067779839038849,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.774416983127594,0.2234423458576202,1.0112783908843994,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.511739194393158,1.0,1.0,0.0,1.0,-2.7670435905456543,2.7670373916625977,6.146549367258558e-06,2.132881164550781,0.8772647380828857,0.8772647380828857,0.0,106.8462371826172,145.0,24136.73046875,-0.0,1714.291748046875,1.0,282.740966796875,284.3576354980469,290.56365966796875,292.1147766113281,293.1499938964844,293.1499938964844,283.04998779296875,36221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258517146110535,1.0,0.0,0.0,3.559677839279175,3.559700965881348,8.455020861219964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.32177734375,0.0,1436.598388671875,1895.4371337890625,0.0,1820.43408203125,0.8852789998054504,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886074423789978,0.3738387823104858,0.3372998237609863,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126476049423218,0.407454252243042,0.3865018784999847,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953408002853394,0.3856357336044311,0.2704241275787353,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195894241333,0.3255276381969452,0.3095946311950683,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.751092255115509,0.2249887138605117,1.0203427076339722,285.4687805175781,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.470703125,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.7903847694396973,2.7903785705566406,6.25105667495518e-06,2.151044607162476,0.8794035911560059,0.8794035911560059,0.0,120.38742065429688,163.0,23480.14453125,-0.0,1813.932861328125,1.0,283.0409851074219,284.6141662597656,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130671143531799,1.0,0.0,0.0,3.5585806369781494,3.5586037635803223,8.449809456578805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84619140625,0.0,1433.931884765625,1895.4371337890625,0.0,1715.3626708984375,0.8828856348991394,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.886074423789978,0.3738387823104858,0.3372998237609863,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.9126476049423218,0.407454252243042,0.3865018784999847,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953408002853394,0.3856357336044311,0.2704241275787353,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8465195894241333,0.3255276381969452,0.3095946311950683,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.751092255115509,0.2249887138605117,1.0203427076339722,285.4687805175781,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.470703125,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.7903847694396973,2.7903785705566406,6.25105667495518e-06,2.151044607162476,0.8794035911560059,0.8794035911560059,0.0,120.38742065429688,163.0,23480.14453125,-0.0,1813.932861328125,1.0,283.0409851074219,284.6141662597656,290.55133056640625,292.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,36015.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130671143531799,1.0,0.0,0.0,3.5585806369781494,3.5586037635803223,8.449809456578805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.84619140625,0.0,1433.931884765625,1895.4371337890625,0.0,1715.3626708984375,0.8828856348991394,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591939210891724,0.3752374649047851,0.3392821252346039,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847302198410034,0.4101973474025726,0.3898020684719085,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8683503270149231,0.3877694308757782,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8233976364135742,0.3277670443058014,0.3123996555805206,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305862903594971,0.2263507097959518,1.0295981168746948,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.5563659667969,1.0,0.5370230674743652,1.0,1.0,0.0,1.0,-2.813666582107544,2.813660144805908,6.356347512337379e-06,2.169240951538086,0.8803613185882568,0.8803613185882568,0.0,136.1121063232422,181.0,23233.86328125,-0.0,1925.5594482421875,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,35575.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136157751083374,1.0,0.0,0.0,3.5416321754455566,3.5416550636291504,8.369513011530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39453125,0.0,1412.8331298828125,1895.4371337890625,0.0,1719.8179931640625,0.8774139881134033,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591939210891724,0.3752374649047851,0.3392821252346039,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847302198410034,0.4101973474025726,0.3898020684719085,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8683503270149231,0.3877694308757782,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8233976364135742,0.3277670443058014,0.3123996555805206,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305862903594971,0.2263507097959518,1.0295981168746948,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.5563659667969,1.0,0.5370230674743652,1.0,1.0,0.0,1.0,-2.813666582107544,2.813660144805908,6.356347512337379e-06,2.169240951538086,0.8803613185882568,0.8803613185882568,0.0,136.1121063232422,181.0,23233.86328125,-0.0,1925.5594482421875,1.0,283.14678955078125,284.7131652832031,290.5764465332031,292.1001281738281,293.1499938964844,293.1499938964844,283.1499938964844,35575.7890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136157751083374,1.0,0.0,0.0,3.5416321754455566,3.5416550636291504,8.369513011530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.39453125,0.0,1412.8331298828125,1895.4371337890625,0.0,1719.8179931640625,0.8774139881134033,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246782302856,0.375761330127716,0.3405724465847015,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600736260414124,0.4122398793697357,0.3925512135028839,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445003032684326,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012890815734863,0.3294156789779663,0.3147571384906769,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114965319633484,0.2272514551877975,1.037318229675293,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325328826904297,2.832526445388794,6.442421181418467e-06,2.184034585952759,0.8796239495277405,0.8796239495277405,0.0,153.5813751220703,169.0,23163.599609375,-0.0,2040.151611328125,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212606072425842,1.0,0.0,0.0,3.506047248840332,3.506069660186768,8.202171102311695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62353515625,0.0,1371.0509033203125,1895.4371337890625,0.0,1782.406005859375,0.8684315085411072,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355246782302856,0.375761330127716,0.3405724465847015,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600736260414124,0.4122398793697357,0.3925512135028839,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445003032684326,0.3891416192054748,0.274026095867157,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012890815734863,0.3294156789779663,0.3147571384906769,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114965319633484,0.2272514551877975,1.037318229675293,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.550454318523407,1.0,1.0,0.0,1.0,-2.8325328826904297,2.832526445388794,6.442421181418467e-06,2.184034585952759,0.8796239495277405,0.8796239495277405,0.0,153.5813751220703,169.0,23163.599609375,-0.0,2040.151611328125,1.0,283.14990234375,284.7284851074219,290.5791931152344,292.12255859375,293.1499938964844,293.1499938964844,283.1499938964844,34917.1015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212606072425842,1.0,0.0,0.0,3.506047248840332,3.506069660186768,8.202171102311695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.62353515625,0.0,1371.0509033203125,1895.4371337890625,0.0,1782.406005859375,0.8684315085411072,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8305780291557312,0.3758128583431244,0.3408165872097015,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552201390266418,0.4130663871765136,0.3935371935367584,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8397077918052673,0.3896238207817077,0.2745162844657898,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965826988220215,0.3300691545009613,0.3155761361122131,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.7071925401687622,0.2275562286376953,1.0396249294281006,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532865524291992,1.0,1.0,0.0,1.0,-2.838364124298096,2.83835768699646,6.46932357994956e-06,2.1886892318725586,0.8788518309593201,0.8788518309593201,0.0,157.86781311035156,169.0,23095.6640625,-0.0,2070.478271484375,1.0,283.1499938964844,284.7372741699219,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243929505348206,1.0,0.0,0.0,3.4761552810668945,3.476177215576172,8.062906431405281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.1142578125,0.0,1336.7437744140625,1895.4371337890625,0.0,1808.3160400390625,0.8638322353363037,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288418054580688,0.3758131265640259,0.3408949375152588,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538505434989929,0.4138282239437103,0.3943412601947784,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382128477096558,0.3900448381900787,0.2748726010322571,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952391505241394,0.3306669592857361,0.3162227571010589,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058282494544983,0.2278133779764175,1.0411558151245115,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.5546326637268066,1.0,1.0,0.0,1.0,-2.842473030090332,2.842466354370117,6.488284270744771e-06,2.191956043243408,0.8777586817741394,0.8777586817741394,0.0,159.49569702148438,157.0,23031.087890625,-0.0,2085.170654296875,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.088134765625,293.1499938964844,293.1499938964844,283.1499938964844,34141.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265083193778992,1.0,0.0,0.0,3.458951711654663,3.4589736461639404,7.98329722329072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.75048828125,0.0,1317.6473388671875,1895.4371337890625,0.0,1825.89892578125,0.8567779064178467,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8310836553573608,0.3757649064064026,0.3407918512821197,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8572735786437988,0.4152523279190063,0.3956320583820343,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8410604000091553,0.3908064067363739,0.2753618061542511,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985595464706421,0.3317822217941284,0.3172192573547363,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771990776062,0.2282649874687194,1.0428985357284546,285.5744323730469,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540123581886292,1.0,1.0,0.0,1.0,-2.84778380393982,2.847777366638184,6.512897471111501e-06,2.196207523345948,0.874852180480957,0.874852180480957,0.0,157.8101806640625,145.0,22861.9921875,-0.0,2085.81689453125,1.0,283.1499938964844,284.75506591796875,290.49859619140625,292.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,33295.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276262044906616,1.0,0.0,0.0,3.4030685424804688,3.403089761734009,7.727422826064867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44970703125,0.0,1256.540283203125,1895.4371337890625,0.0,1835.2177734375,0.8430944681167603,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8310836553573608,0.3757649064064026,0.3407918512821197,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8572735786437988,0.4152523279190063,0.3956320583820343,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8410604000091553,0.3908064067363739,0.2753618061542511,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985595464706421,0.3317822217941284,0.3172192573547363,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084771990776062,0.2282649874687194,1.0428985357284546,285.5744323730469,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540123581886292,1.0,1.0,0.0,1.0,-2.84778380393982,2.847777366638184,6.512897471111501e-06,2.196207523345948,0.874852180480957,0.874852180480957,0.0,157.8101806640625,145.0,22861.9921875,-0.0,2085.81689453125,1.0,283.1499938964844,284.75506591796875,290.49859619140625,292.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,33295.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276262044906616,1.0,0.0,0.0,3.4030685424804688,3.403089761734009,7.727422826064867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.44970703125,0.0,1256.540283203125,1895.4371337890625,0.0,1835.2177734375,0.8430944681167603,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387609720230103,0.3757159113883972,0.3405154347419739,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8666508197784424,0.4166143834590912,0.3966807126998901,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495303392410278,0.3915356397628784,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075286149978638,0.3328584730625152,0.3179957270622253,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7158934473991394,0.2287031263113021,1.043707013130188,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.58154296875,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.851015329360962,2.851008892059326,6.527967798319878e-06,2.198826551437378,0.8709836602210999,0.8709836602210999,0.0,151.81661987304688,133.0,22676.056640625,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718505859375,290.458984375,291.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,32405.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258553504943848,1.0,0.0,0.0,3.340073108673096,3.3400936126708984,7.4439805075599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.72216796875,0.0,1190.3092041015625,1895.4371337890625,0.0,1820.4644775390625,0.8277753591537476,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8387609720230103,0.3757159113883972,0.3405154347419739,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8666508197784424,0.4166143834590912,0.3966807126998901,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8495303392410278,0.3915356397628784,0.2756920158863067,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075286149978638,0.3328584730625152,0.3179957270622253,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.7158934473991394,0.2287031263113021,1.043707013130188,285.5814208984375,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.58154296875,1.0,0.5505548119544983,1.0,1.0,0.0,1.0,-2.851015329360962,2.851008892059326,6.527967798319878e-06,2.198826551437378,0.8709836602210999,0.8709836602210999,0.0,151.81661987304688,133.0,22676.056640625,-0.0,2062.05615234375,1.0,283.1499938964844,284.7718505859375,290.458984375,291.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,32405.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258553504943848,1.0,0.0,0.0,3.340073108673096,3.3400936126708984,7.4439805075599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.72216796875,0.0,1190.3092041015625,1895.4371337890625,0.0,1820.4644775390625,0.8277753591537476,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8508121371269226,0.3756914138793945,0.3401646316051483,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8808507919311523,0.4179477095603943,0.3975992500782013,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8626067042350769,0.3922688066959381,0.2759483754634857,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.8201038837432861,0.3339289724826813,0.3186635375022888,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7263924479484558,0.2291662991046905,1.044131875038147,285.59100341796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912170410156,1.0,0.5454493761062622,1.0,1.0,0.0,1.0,-2.8533198833465576,2.8533132076263428,6.538777142850449e-06,2.2007174491882324,0.8662368059158325,0.8662368059158325,0.0,143.30856323242188,121.0,22481.955078125,-0.0,2024.476806640625,1.0,283.1499938964844,284.79168701171875,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31485.833984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227464318275452,1.0,0.0,0.0,3.271061897277832,3.271081686019897,7.139549893508956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.60498046875,0.0,1120.7633056640625,1895.4371337890625,0.0,1794.677734375,0.8110779523849487,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8508121371269226,0.3756914138793945,0.3401646316051483,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8808507919311523,0.4179477095603943,0.3975992500782013,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8626067042350769,0.3922688066959381,0.2759483754634857,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.8201038837432861,0.3339289724826813,0.3186635375022888,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7263924479484558,0.2291662991046905,1.044131875038147,285.59100341796875,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912170410156,1.0,0.5454493761062622,1.0,1.0,0.0,1.0,-2.8533198833465576,2.8533132076263428,6.538777142850449e-06,2.2007174491882324,0.8662368059158325,0.8662368059158325,0.0,143.30856323242188,121.0,22481.955078125,-0.0,2024.476806640625,1.0,283.1499938964844,284.79168701171875,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31485.833984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227464318275452,1.0,0.0,0.0,3.271061897277832,3.271081686019897,7.139549893508956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.60498046875,0.0,1120.7633056640625,1895.4371337890625,0.0,1794.677734375,0.8110779523849487,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8672769665718079,0.3756956458091736,0.3397849500179291,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8996296525001526,0.4192613661289215,0.3984412550926208,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.880258321762085,0.393015056848526,0.2761710882186889,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.835926353931427,0.3350032269954681,0.319276750087738,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033935546875,0.7399337887763977,0.2296677380800247,1.0444484949111938,285.603515625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6038513183594,1.0,0.5393814444541931,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254650115967,6.54791892884532e-06,2.2023234367370605,0.860700786113739,0.860700786113739,0.0,133.34805297851562,109.0,22283.98046875,-0.0,1979.1715087890625,1.0,283.1499938964844,284.8147888183594,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30545.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192657589912415,1.0,0.0,0.0,3.1968164443969727,3.1968352794647217,6.819125815127336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69921875,0.0,1049.264892578125,1895.4371337890625,0.0,1765.9842529296875,0.7931841611862183,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8672769665718079,0.3756956458091736,0.3397849500179291,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8996296525001526,0.4192613661289215,0.3984412550926208,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.880258321762085,0.393015056848526,0.2761710882186889,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.835926353931427,0.3350032269954681,0.319276750087738,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033935546875,0.7399337887763977,0.2296677380800247,1.0444484949111938,285.603515625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6038513183594,1.0,0.5393814444541931,1.0,1.0,0.0,1.0,-2.8552610874176025,2.855254650115967,6.54791892884532e-06,2.2023234367370605,0.860700786113739,0.860700786113739,0.0,133.34805297851562,109.0,22283.98046875,-0.0,1979.1715087890625,1.0,283.1499938964844,284.8147888183594,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30545.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192657589912415,1.0,0.0,0.0,3.1968164443969727,3.1968352794647217,6.819125815127336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.69921875,0.0,1049.264892578125,1895.4371337890625,0.0,1765.9842529296875,0.7931841611862183,1.0,0.0,3.0,1.0,0.0
12311700,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8773536682128906,0.3757102489471435,0.3395911157131195,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.9111571907997132,0.4199117124080658,0.3988410234451294,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8909287452697754,0.3933936059474945,0.2762749791145324,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.8454186320304871,0.3355425894260406,0.3195706605911255,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.7481448650360107,0.2299341410398483,1.044608473777771,285.613037109375,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6136779785156,1.0,0.5361168384552002,1.0,1.0,0.0,1.0,-2.856178998947144,2.856172561645508,6.552247668878408e-06,2.203084707260132,0.8576928377151489,0.8576928377151489,0.0,128.02911376953125,109.0,22174.212890625,-0.0,1954.7603759765625,1.0,283.1499938964844,284.8305358886719,290.38739013671875,291.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,29922.955078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175039052963257,1.0,0.0,0.0,3.150298357009888,3.1503167152404785,6.622113915000227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.7060546875,0.0,1005.8012084960938,1895.4371337890625,0.0,1751.5333251953125,0.7847539186477661,1.0,0.0,3.0,1.0,0.0
