time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.8888291716575623,0.3757307827472687,0.3394016027450561,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.9251071214675904,0.4205567240715027,0.3992329239845276,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.9029521942138672,0.3937745988368988,0.2763787806034088,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.8562803864479065,0.3360828161239624,0.3198617994785309,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.7575796842575073,0.2302108705043792,1.0447933673858645,285.61920166015625,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.61968994140625,1.0,0.5327447652816772,1.0,1.0,0.0,1.0,-2.85711932182312,2.8571128845214844,6.556681910296902e-06,2.203863859176636,0.8544687032699585,0.8544687032699585,0.0,122.55081176757812,97.0,22084.32421875,-0.0,1929.5928955078125,1.0,283.1499938964844,284.8413391113281,290.3756408691406,291.8577575683594,293.1499938964844,293.1499938964844,283.1499938964844,29589.33984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715805172920227,1.0,0.0,0.0,3.117969036102295,3.117987155914306,6.486895927082514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4287109375,0.0,976.9253540039062,1895.4371337890625,0.0,1737.646728515625,0.7742399573326111,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.917484700679779,0.3757931590080261,0.3390253484249115,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.9579184651374816,0.4218347370624542,0.3999890685081482,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.9346534609794616,0.3945474922657013,0.2765816748142242,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.8831383585929871,0.3371683359146118,0.3204333186149597,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.7809898257255554,0.2307961732149124,1.045236110687256,285.6383056640625,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.638916015625,1.0,0.5257677435874939,1.0,1.0,0.0,1.0,-2.859038829803467,2.859032392501831,6.565733201568946e-06,2.205451726913452,0.8476454019546509,0.8476454019546509,0.0,111.27188873291016,85.0,21883.91015625,-0.0,1877.6983642578125,1.0,283.1499938964844,284.8715209960937,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712426483631134,1.0,0.0,0.0,3.0350069999694824,3.035024404525757,6.146285613795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.42041015625,0.0,904.623779296875,1895.4371337890625,0.0,1710.16650390625,0.7543562054634094,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.917484700679779,0.3757931590080261,0.3390253484249115,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.9579184651374816,0.4218347370624542,0.3999890685081482,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.9346534609794616,0.3945474922657013,0.2765816748142242,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.8831383585929871,0.3371683359146118,0.3204333186149597,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.7809898257255554,0.2307961732149124,1.045236110687256,285.6383056640625,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.638916015625,1.0,0.5257677435874939,1.0,1.0,0.0,1.0,-2.859038829803467,2.859032392501831,6.565733201568946e-06,2.205451726913452,0.8476454019546509,0.8476454019546509,0.0,111.27188873291016,85.0,21883.91015625,-0.0,1877.6983642578125,1.0,283.1499938964844,284.8715209960937,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712426483631134,1.0,0.0,0.0,3.0350069999694824,3.035024404525757,6.146285613795044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.42041015625,0.0,904.623779296875,1895.4371337890625,0.0,1710.16650390625,0.7543562054634094,1.0,0.0,3.0,1.0,0.0
12311940,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9575292468070984,0.3758821189403534,0.3386618494987488,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9924995303153992,0.4230963885784149,0.4007180631160736,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9735856652259828,0.3953342735767364,0.2767855823040008,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.9200601577758788,0.3382606208324432,0.3209994435310364,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8119490146636963,0.2314236909151077,1.0458135604858398,285.6610412597656,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.66180419921875,1.0,0.5185823440551758,1.0,1.0,0.0,1.0,-2.861097812652588,2.861091136932373,6.575433872058056e-06,2.207148313522339,0.8403357267379761,0.8403357267379761,0.0,99.71131896972656,103.0,21683.4296875,-0.0,1824.5787353515625,1.0,283.1499938964844,284.905517578125,290.3294372558594,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,27633.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090815901756287,1.0,0.0,0.0,2.948477506637573,2.9484939575195312,5.800814619760786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57470703125,0.0,833.20361328125,1895.4371337890625,0.0,1683.1473388671875,0.7336562275886536,1.0,0.0,3.0,1.0,0.0
12312000,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9575292468070984,0.3758821189403534,0.3386618494987488,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9924995303153992,0.4230963885784149,0.4007180631160736,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.9735856652259828,0.3953342735767364,0.2767855823040008,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66094970703125,0.9200601577758788,0.3382606208324432,0.3209994435310364,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.8119490146636963,0.2314236909151077,1.0458135604858398,285.6610412597656,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.66180419921875,1.0,0.5185823440551758,1.0,1.0,0.0,1.0,-2.861097812652588,2.861091136932373,6.575433872058056e-06,2.207148313522339,0.8403357267379761,0.8403357267379761,0.0,99.71131896972656,103.0,21683.4296875,-0.0,1824.5787353515625,1.0,283.1499938964844,284.905517578125,290.3294372558594,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,27633.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090815901756287,1.0,0.0,0.0,2.948477506637573,2.9484939575195312,5.800814619760786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57470703125,0.0,833.20361328125,1895.4371337890625,0.0,1683.1473388671875,0.7336562275886536,1.0,0.0,3.0,1.0,0.0
12312060,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9464107751846312,0.3739133775234222,0.3373874127864837,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9847167134284972,0.4221535325050354,0.4003893435001373,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9639886617660522,0.3939882516860962,0.2762455642223358,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.9097145795822144,0.3371211886405945,0.3204958736896515,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.8030821681022644,0.2297311127185821,1.0411028861999512,285.6823425292969,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.682861328125,1.0,0.5195500254631042,1.0,1.0,0.0,1.0,-2.852266788482666,2.8522603511810303,6.535365173476748e-06,2.200543165206909,0.8325535655021667,0.8325535655021667,0.0,102.0408706665039,121.0,21421.126953125,-0.0,1822.018310546875,1.0,283.1499938964844,284.9389038085937,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26638.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055906653404236,1.0,0.0,0.0,2.858780860900879,2.8587963581085205,5.453245535136375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.05224609375,0.0,763.3267211914062,1895.4371337890625,0.0,1655.14990234375,0.712232768535614,1.0,0.0,3.0,1.0,0.0
12312120,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9464107751846312,0.3739133775234222,0.3373874127864837,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9847167134284972,0.4221535325050354,0.4003893435001373,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9639886617660522,0.3939882516860962,0.2762455642223358,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.9097145795822144,0.3371211886405945,0.3204958736896515,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.8030821681022644,0.2297311127185821,1.0411028861999512,285.6823425292969,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1907043457031,285.682861328125,1.0,0.5195500254631042,1.0,1.0,0.0,1.0,-2.852266788482666,2.8522603511810303,6.535365173476748e-06,2.200543165206909,0.8325535655021667,0.8325535655021667,0.0,102.0408706665039,121.0,21421.126953125,-0.0,1822.018310546875,1.0,283.1499938964844,284.9389038085937,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26638.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055906653404236,1.0,0.0,0.0,2.858780860900879,2.8587963581085205,5.453245535136375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.05224609375,0.0,763.3267211914062,1895.4371337890625,0.0,1655.14990234375,0.712232768535614,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9152952432632446,0.3728604316711426,0.3366273641586303,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9586063623428344,0.4220179915428161,0.4004627168178558,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9342800378799438,0.3935222625732422,0.2760614454746246,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8833429217338562,0.3367882072925567,0.3203780055046081,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.7793306708335876,0.2287993133068084,1.0378518104553225,285.7073974609375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788024902344,285.70831298828125,1.0,0.5247175097465515,1.0,1.0,0.0,1.0,-2.847162961959839,2.847156524658203,6.51193795420113e-06,2.1965785026550293,0.8243926763534546,0.8243926763534546,0.0,110.74048614501952,139.0,21173.705078125,-0.0,1856.2513427734373,1.0,283.1499938964844,284.97674560546875,290.2821044921875,291.7091064453125,293.1499938964844,293.1499938964844,283.1499938964844,25634.53125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701453685760498,1.0,0.0,0.0,2.7661736011505127,2.766188383102417,5.105663944959815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.52197265625,0.0,695.4563598632812,1895.4371337890625,0.0,1622.244384765625,0.6901475787162781,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70733642578125,0.9152952432632446,0.3728604316711426,0.3366273641586303,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9586063623428344,0.4220179915428161,0.4004627168178558,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.9342800378799438,0.3935222625732422,0.2760614454746246,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8833429217338562,0.3367882072925567,0.3203780055046081,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070617675781,0.7793306708335876,0.2287993133068084,1.0378518104553225,285.7073974609375,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788024902344,285.70831298828125,1.0,0.5247175097465515,1.0,1.0,0.0,1.0,-2.847162961959839,2.847156524658203,6.51193795420113e-06,2.1965785026550293,0.8243926763534546,0.8243926763534546,0.0,110.74048614501952,139.0,21173.705078125,-0.0,1856.2513427734373,1.0,283.1499938964844,284.97674560546875,290.2821044921875,291.7091064453125,293.1499938964844,293.1499938964844,283.1499938964844,25634.53125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701453685760498,1.0,0.0,0.0,2.7661736011505127,2.766188383102417,5.105663944959815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.52197265625,0.0,695.4563598632812,1895.4371337890625,0.0,1622.244384765625,0.6901475787162781,1.0,0.0,3.0,1.0,0.0
12312300,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8996003866195679,0.3724786937236786,0.3364634215831756,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.9422606229782104,0.4220970273017883,0.4007222652435303,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.9173128008842468,0.3934445679187774,0.2761428654193878,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.725341796875,0.8694079518318176,0.3367806673049927,0.3205524086952209,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.7668175101280212,0.2285096347332,1.0373868942260742,285.7254943847656,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.175048828125,285.72686767578125,1.0,0.5284444689750671,1.0,1.0,0.0,1.0,-2.8470242023468018,2.847017526626587,6.51133768769796e-06,2.1964874267578125,0.8202689290046692,0.8202689290046692,0.0,116.43556213378906,139.0,21050.732421875,-0.0,1883.682373046875,1.0,283.1499938964844,285.001953125,290.2707214355469,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,24984.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992342472076416,1.0,0.0,0.0,2.711362361907959,2.711376428604126,4.905332957605424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.20849609375,0.0,656.904296875,1895.4371337890625,0.0,1604.7152099609375,0.6798035502433777,1.0,0.0,3.0,1.0,0.0
12312360,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.884792685508728,0.3721425235271454,0.3363838493824005,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9251906871795654,0.4222263097763061,0.4010733067989349,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9015033841133118,0.3934191465377807,0.2762942016124725,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8559008240699768,0.3368325233459472,0.3208260536193847,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.7547679543495178,0.2282951325178146,1.0374557971954346,285.7401733398437,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7413635253906,1.0,0.5327228307723999,1.0,1.0,0.0,1.0,-2.847942352294922,2.847935914993286,6.515602308354573e-06,2.1972246170043945,0.8160480260848999,0.8160480260848999,0.0,122.82833862304688,157.0,20958.068359375,-0.0,1916.19140625,1.0,283.1499938964844,285.0217590332031,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.142578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970728039741516,1.0,0.0,0.0,2.671351432800293,2.671365261077881,4.761627678817604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.40380859375,0.0,630.2320556640625,1895.4371337890625,0.0,1587.7291259765625,0.6675446629524231,1.0,0.0,3.0,1.0,0.0
12312420,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.8574283719062805,0.3715484738349914,0.3363660871982574,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8947988152503967,0.4225674271583557,0.4019325971603393,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.873592734336853,0.3934556245803833,0.2767163813114166,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7788391113281,0.8314340710639954,0.3370433151721954,0.3215553164482116,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.7330965995788574,0.228015512228012,1.038660168647766,285.77899169921875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680603027344,285.7804260253906,1.0,0.5424454212188721,1.0,1.0,0.0,1.0,-2.851783037185669,2.851776599884033,6.5333651946275495e-06,2.200267553329468,0.807632327079773,0.807632327079773,0.0,137.22320556640625,175.0,20755.70703125,-0.0,1992.360595703125,1.0,283.1499938964844,285.0726318359375,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692874550819397,1.0,0.0,0.0,2.5748932361602783,2.57490611076355,4.423966402100632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.74560546875,0.0,568.1373291015625,1895.4371337890625,0.0,1554.9805908203125,0.6445468068122864,1.0,0.0,3.0,1.0,0.0
12312480,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.8574283719062805,0.3715484738349914,0.3363660871982574,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.8947988152503967,0.4225674271583557,0.4019325971603393,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.873592734336853,0.3934556245803833,0.2767163813114166,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7788391113281,0.8314340710639954,0.3370433151721954,0.3215553164482116,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.7330965995788574,0.228015512228012,1.038660168647766,285.77899169921875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680603027344,285.7804260253906,1.0,0.5424454212188721,1.0,1.0,0.0,1.0,-2.851783037185669,2.851776599884033,6.5333651946275495e-06,2.200267553329468,0.807632327079773,0.807632327079773,0.0,137.22320556640625,175.0,20755.70703125,-0.0,1992.360595703125,1.0,283.1499938964844,285.0726318359375,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692874550819397,1.0,0.0,0.0,2.5748932361602783,2.57490611076355,4.423966402100632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.74560546875,0.0,568.1373291015625,1895.4371337890625,0.0,1554.9805908203125,0.6445468068122864,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.834250271320343,0.3710105717182159,0.3364630043506622,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8696510195732117,0.4229565858840942,0.4029090106487274,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8496159911155701,0.3935493528842926,0.2772307693958282,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.809841513633728,0.3373319208621979,0.3224317133426666,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7140113711357117,0.2278597950935363,1.0407819747924805,285.8230895996094,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.82470703125,1.0,0.5531589388847351,1.0,1.0,0.0,1.0,-2.8572938442230225,2.8572874069213867,6.558853783644736e-06,2.204615831375122,0.7992498874664307,0.7992498874664307,0.0,153.13668823242188,163.0,20557.45703125,-0.0,2078.90673828125,1.0,283.1499938964844,285.1286926269531,290.2252197265625,291.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,22525.05859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889519691467285,1.0,0.0,0.0,2.477436065673828,2.4774482250213623,4.095418546512519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.73095703125,0.0,509.5864562988281,1895.4371337890625,0.0,1524.678466796875,0.6212900280952454,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.834250271320343,0.3710105717182159,0.3364630043506622,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8696510195732117,0.4229565858840942,0.4029090106487274,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8496159911155701,0.3935493528842926,0.2772307693958282,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.809841513633728,0.3373319208621979,0.3224317133426666,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7140113711357117,0.2278597950935363,1.0407819747924805,285.8230895996094,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.82470703125,1.0,0.5531589388847351,1.0,1.0,0.0,1.0,-2.8572938442230225,2.8572874069213867,6.558853783644736e-06,2.204615831375122,0.7992498874664307,0.7992498874664307,0.0,153.13668823242188,163.0,20557.45703125,-0.0,2078.90673828125,1.0,283.1499938964844,285.1286926269531,290.2252197265625,291.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,22525.05859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889519691467285,1.0,0.0,0.0,2.477436065673828,2.4774482250213623,4.095418546512519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.73095703125,0.0,509.5864562988281,1895.4371337890625,0.0,1524.678466796875,0.6212900280952454,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8285326361656189,0.370549201965332,0.3361880183219909,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8638929128646851,0.4233858287334442,0.4034684002399444,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8440639972686768,0.3937028050422668,0.2774482667446136,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.8044580817222595,0.3376749455928802,0.3229077756404876,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.7089941501617432,0.2278067469596862,1.0412143468856812,285.8697814941406,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.87139892578125,1.0,0.555383563041687,1.0,1.0,0.0,1.0,-2.858994960784912,2.8589882850646973,6.5670260482875165e-06,2.2060906887054443,0.7909614443778992,0.7909614443778992,0.0,157.5236358642578,151.0,20334.513671875,-0.0,2103.12353515625,1.0,283.1499938964844,285.1876220703125,290.2083435058594,291.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,21460.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851482391357422,1.0,0.0,0.0,2.3795006275177,2.379511833190918,3.778026780310029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82373046875,0.0,454.8306579589844,1895.4371337890625,0.0,1495.5750732421875,0.5978866219520569,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.8285326361656189,0.370549201965332,0.3361880183219909,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8638929128646851,0.4233858287334442,0.4034684002399444,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8440639972686768,0.3937028050422668,0.2774482667446136,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.8044580817222595,0.3376749455928802,0.3229077756404876,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.7089941501617432,0.2278067469596862,1.0412143468856812,285.8697814941406,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.87139892578125,1.0,0.555383563041687,1.0,1.0,0.0,1.0,-2.858994960784912,2.8589882850646973,6.5670260482875165e-06,2.2060906887054443,0.7909614443778992,0.7909614443778992,0.0,157.5236358642578,151.0,20334.513671875,-0.0,2103.12353515625,1.0,283.1499938964844,285.1876220703125,290.2083435058594,291.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,21460.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851482391357422,1.0,0.0,0.0,2.3795006275177,2.379511833190918,3.778026780310029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82373046875,0.0,454.8306579589844,1895.4371337890625,0.0,1495.5750732421875,0.5978866219520569,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.8318468928337097,0.3702311515808105,0.3357630670070648,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8682172298431396,0.4239024519920349,0.4038182497024536,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8479533195495605,0.393972247838974,0.2775301933288574,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.8085430264472961,0.3381158113479614,0.3231848180294037,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7123474478721619,0.2279047071933746,1.0409371852874756,285.919189453125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.9209289550781,1.0,0.5533934235572815,1.0,1.0,0.0,1.0,-2.859003782272339,2.858997344970703,6.567275249835802e-06,2.206191301345825,0.7828337550163269,0.7828337550163269,0.0,154.6483612060547,139.0,20095.662109375,-0.0,2089.119873046875,1.0,283.1499938964844,285.249755859375,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20384.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811078190803528,1.0,0.0,0.0,2.2814979553222656,2.281508684158325,3.473230378858716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9580078125,0.0,403.980712890625,1895.4371337890625,0.0,1464.968994140625,0.5774241089820862,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190673828125,0.8318468928337097,0.3702311515808105,0.3357630670070648,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8682172298431396,0.4239024519920349,0.4038182497024536,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8479533195495605,0.393972247838974,0.2775301933288574,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.8085430264472961,0.3381158113479614,0.3231848180294037,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91851806640625,0.7123474478721619,0.2279047071933746,1.0409371852874756,285.919189453125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.9209289550781,1.0,0.5533934235572815,1.0,1.0,0.0,1.0,-2.859003782272339,2.858997344970703,6.567275249835802e-06,2.206191301345825,0.7828337550163269,0.7828337550163269,0.0,154.6483612060547,139.0,20095.662109375,-0.0,2089.119873046875,1.0,283.1499938964844,285.249755859375,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20384.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811078190803528,1.0,0.0,0.0,2.2814979553222656,2.281508684158325,3.473230378858716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9580078125,0.0,403.980712890625,1895.4371337890625,0.0,1464.968994140625,0.5774241089820862,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.835647463798523,0.3700991868972778,0.3355272114276886,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.8727957010269165,0.4241747260093689,0.4039530158042907,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.852167010307312,0.394129604101181,0.2775482535362243,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.812699556350708,0.338357001543045,0.323288083076477,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378356933594,0.7159018516540527,0.2279987633228302,1.0407313108444214,285.9384460449219,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.9399719238281,1.0,0.5514070391654968,1.0,1.0,0.0,1.0,-2.858781099319458,2.858774423599243,6.566349838976748e-06,2.206063270568848,0.77873694896698,0.77873694896698,0.0,151.60511779785156,139.0,19997.958984375,-0.0,2073.912109375,1.0,283.1499938964844,285.27398681640625,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20073.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791110634803772,1.0,0.0,0.0,2.2451038360595703,2.245114088058472,3.36330487016312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.67626953125,0.0,386.4920959472656,1895.4371337890625,0.0,1449.962890625,0.5690268278121948,1.0,0.0,3.0,1.0,0.0
12312960,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.8405992984771729,0.3699690997600555,0.3352699875831604,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8786802887916565,0.4244428873062134,0.4040592014789581,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.8576222658157349,0.394287645816803,0.2775486409664154,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.8178597688674927,0.3386000096797943,0.3233681917190552,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.7203396558761597,0.2281122952699661,1.0404939651489258,285.9555969238281,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639404296875,285.9570007324219,1.0,0.5489652752876282,1.0,1.0,0.0,1.0,-2.8584113121032715,2.858404874801636,6.564745945070172e-06,2.2058207988739014,0.7746188044548035,0.7746188044548035,0.0,147.84390258789062,127.0,19905.935546875,-0.0,2054.963134765625,1.0,283.1499938964844,285.2957458496094,290.1761474609375,291.523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19832.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771835088729858,1.0,0.0,0.0,2.2125604152679443,2.2125701904296875,3.266507064836333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.77001953125,0.0,371.45513916015625,1895.4371337890625,0.0,1435.55322265625,0.5615800023078918,1.0,0.0,3.0,1.0,0.0
12313020,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8537256121635437,0.3697027266025543,0.3346988558769226,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8939744234085083,0.4249539673328399,0.4041945934295654,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.871986448764801,0.3945930302143097,0.2775025367736816,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.8308225274085999,0.3390777111053467,0.3234676122665405,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7315059900283813,0.2283806800842285,1.039959192276001,285.985595703125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9867858886719,1.0,0.5431227684020996,1.0,1.0,0.0,1.0,-2.857309579849243,2.8573029041290283,6.55986650599516e-06,2.20505166053772,0.7663137912750244,0.7663137912750244,0.0,138.85433959960938,115.0,19734.642578125,-0.0,2009.336669921875,1.0,283.1499938964844,285.33404541015625,290.1633605957031,291.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,19501.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735900640487671,1.0,0.0,0.0,2.155632734298706,2.155642509460449,3.100580272530351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.78515625,0.0,346.5057067871094,1895.4371337890625,0.0,1408.891845703125,0.5487154126167297,1.0,0.0,3.0,1.0,0.0
12313080,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8537256121635437,0.3697027266025543,0.3346988558769226,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8939744234085083,0.4249539673328399,0.4041945934295654,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.871986448764801,0.3945930302143097,0.2775025367736816,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.8308225274085999,0.3390777111053467,0.3234676122665405,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.7315059900283813,0.2283806800842285,1.039959192276001,285.985595703125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9867858886719,1.0,0.5431227684020996,1.0,1.0,0.0,1.0,-2.857309579849243,2.8573029041290283,6.55986650599516e-06,2.20505166053772,0.7663137912750244,0.7663137912750244,0.0,138.85433959960938,115.0,19734.642578125,-0.0,2009.336669921875,1.0,283.1499938964844,285.33404541015625,290.1633605957031,291.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,19501.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735900640487671,1.0,0.0,0.0,2.155632734298706,2.155642509460449,3.100580272530351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.78515625,0.0,346.5057067871094,1895.4371337890625,0.0,1408.891845703125,0.5487154126167297,1.0,0.0,3.0,1.0,0.0
12313140,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8714091181755066,0.3694264590740204,0.3340729176998138,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.9144964218139648,0.4254266321659088,0.4042463004589081,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8910391330718994,0.3948823511600494,0.277409553527832,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8477156758308411,0.3395363390445709,0.3235025405883789,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7460693120956421,0.2286884784698486,1.0393915176391602,286.01202392578125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0130920410156,1.0,0.5364365577697754,1.0,1.0,0.0,1.0,-2.855867624282837,2.855860948562622,6.553416824317537e-06,2.204015254974365,0.7579243779182434,0.7579243779182434,0.0,128.631103515625,103.0,19575.34375,-0.0,1957.18505859375,1.0,283.1499938964844,285.3680114746094,290.151611328125,291.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,19306.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703255772590637,1.0,0.0,0.0,2.105764627456665,2.10577392578125,2.9587823746624053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.5205078125,0.0,326.0166320800781,1895.4371337890625,0.0,1384.9029541015625,0.5376284122467041,1.0,0.0,3.0,1.0,0.0
12313200,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8714091181755066,0.3694264590740204,0.3340729176998138,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01202392578125,0.9144964218139648,0.4254266321659088,0.4042463004589081,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.8910391330718994,0.3948823511600494,0.277409553527832,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8477156758308411,0.3395363390445709,0.3235025405883789,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7460693120956421,0.2286884784698486,1.0393915176391602,286.01202392578125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.0130920410156,1.0,0.5364365577697754,1.0,1.0,0.0,1.0,-2.855867624282837,2.855860948562622,6.553416824317537e-06,2.204015254974365,0.7579243779182434,0.7579243779182434,0.0,128.631103515625,103.0,19575.34375,-0.0,1957.18505859375,1.0,283.1499938964844,285.3680114746094,290.151611328125,291.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,19306.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703255772590637,1.0,0.0,0.0,2.105764627456665,2.10577392578125,2.9587823746624053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.5205078125,0.0,326.0166320800781,1895.4371337890625,0.0,1384.9029541015625,0.5376284122467041,1.0,0.0,3.0,1.0,0.0
12313260,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8944472074508667,0.3691484630107879,0.3334173560142517,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.942657709121704,0.4258644580841064,0.4042373597621918,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.9160872101783752,0.395157128572464,0.2772863805294037,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8698477149009705,0.3399774432182312,0.3234928548336029,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7652272582054138,0.2290272563695907,1.0388392210006714,286.0368957519531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0379333496094,1.0,0.5292392373085022,1.0,1.0,0.0,1.0,-2.854245662689209,2.854238986968994,6.546136773977196e-06,2.202836513519287,0.7494757175445557,0.7494757175445557,0.0,117.7123031616211,91.0,19423.81640625,-0.0,1901.4124755859373,1.0,283.1499938964844,285.3999328613281,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672881841659546,1.0,0.0,0.0,2.059910774230957,2.059919595718384,2.831327776675608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.69921875,0.0,308.2084350585937,1895.4371337890625,0.0,1362.7841796875,0.5275758504867554,1.0,0.0,3.0,1.0,0.0
12313320,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8944472074508667,0.3691484630107879,0.3334173560142517,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.942657709121704,0.4258644580841064,0.4042373597621918,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.9160872101783752,0.395157128572464,0.2772863805294037,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8698477149009705,0.3399774432182312,0.3234928548336029,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.7652272582054138,0.2290272563695907,1.0388392210006714,286.0368957519531,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0379333496094,1.0,0.5292392373085022,1.0,1.0,0.0,1.0,-2.854245662689209,2.854238986968994,6.546136773977196e-06,2.202836513519287,0.7494757175445557,0.7494757175445557,0.0,117.7123031616211,91.0,19423.81640625,-0.0,1901.4124755859373,1.0,283.1499938964844,285.3999328613281,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672881841659546,1.0,0.0,0.0,2.059910774230957,2.059919595718384,2.831327776675608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.69921875,0.0,308.2084350585937,1895.4371337890625,0.0,1362.7841796875,0.5275758504867554,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.909163236618042,0.3690070807933807,0.3330716490745544,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.9592788815498352,0.4260767102241516,0.4042119085788727,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.933136522769928,0.39529550075531,0.2772136032581329,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.8840368390083313,0.3402020335197449,0.3234756886959076,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7775756120681763,0.2292161285877227,1.0385749340057373,286.04962158203125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0506591796875,1.0,0.5253583788871765,1.0,1.0,0.0,1.0,-2.8533737659454346,2.853367328643799,6.542220489791362e-06,2.202200412750244,0.7450695037841797,0.7450695037841797,0.0,111.85904693603516,91.0,19347.248046875,-0.0,1871.536865234375,1.0,283.1499938964844,285.41619873046875,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657642126083374,1.0,0.0,0.0,2.037057399749756,2.0370662212371826,2.768852880308259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.732666015625,0.0,299.6705627441406,1895.4371337890625,0.0,1351.760498046875,0.522611141204834,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613708496094,0.9260860681533812,0.3688804507255554,0.3327528536319732,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.9750411510467528,0.426266461610794,0.4041786193847656,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.9506386518478394,0.3954224586486816,0.2771434485912323,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.8990685343742371,0.3404080867767334,0.3234555125236511,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06103515625,0.7907129526138306,0.2293976992368698,1.03835129737854,286.0614318847656,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16754150390625,286.0625,1.0,0.5217189192771912,1.0,1.0,0.0,1.0,-2.85257339477539,2.852566957473755,6.538624802487902e-06,2.2016162872314453,0.7410019636154175,0.7410019636154175,0.0,106.38923645019533,94.0,19277.5390625,-0.0,1843.6573486328125,1.0,283.1499938964844,285.43121337890625,290.12969970703125,291.4389343261719,293.1499938964844,293.1499938964844,283.1499938964844,19125.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643731594085693,1.0,0.0,0.0,2.0163285732269287,2.0163373947143555,2.712789068937127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.22119140625,0.0,292.1026916503906,1895.4371337890625,0.0,1341.741943359375,0.518129289150238,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.9379738569259644,0.3687509894371032,0.332508385181427,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741882324219,0.9848644733428956,0.4264586865901947,0.4042269587516784,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741577148437,0.9620789289474488,0.3955531418323517,0.2771353125572204,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740661621094,0.9098449945449828,0.3406209349632263,0.323522001504898,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0737609863281,0.7999399304389954,0.2295929491519928,1.0385726690292358,286.0741882324219,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.0753479003906,1.0,0.5198067426681519,1.0,1.0,0.0,1.0,-2.8526713848114014,2.8526647090911865,6.539091373269912e-06,2.201699733734131,0.7367730736732483,0.7367730736732483,0.0,102.97561645507812,94.0,19209.736328125,-0.0,1827.207763671875,1.0,283.1499938964844,285.4472351074219,290.1246032714844,291.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19102.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629379391670227,1.0,0.0,0.0,1.9950613975524905,1.995069980621338,2.655864363987348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.724609375,0.0,284.5057983398437,1895.4371337890625,0.0,1331.44921875,0.5135511159896851,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.9457603693008424,0.3686158359050751,0.332309752702713,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.990954339504242,0.4266417622566223,0.4043183624744415,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.9693527817726136,0.3956763446331024,0.2771607935428619,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.9176719188690186,0.3408259749412536,0.3236338198184967,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08721923828125,0.8062025904655457,0.2297863513231277,1.0390400886535645,286.087646484375,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0888366699219,1.0,0.5185972452163696,1.0,1.0,0.0,1.0,-2.853268623352051,2.853261947631836,6.541900802403688e-06,2.202192783355713,0.7325644493103027,0.7325644493103027,0.0,100.85083770751952,97.0,19145.349609375,-0.0,1817.81005859375,1.0,283.1499938964844,285.4637756347656,290.1197814941406,291.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,19084.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615254878997803,1.0,0.0,0.0,1.9740607738494875,1.9740692377090447,2.6002459208029904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.50048828125,0.0,277.1596374511719,1895.4371337890625,0.0,1321.3638916015625,0.509046733379364,1.0,0.0,3.0,1.0,0.0
