time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.9529432654380798,0.3683261573314667,0.3319824039936065,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9965304732322692,0.4269861280918121,0.404570072889328,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9761040210723876,0.3959027230739593,0.2772645950317383,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.9256607890129088,0.3412120938301086,0.3239265382289886,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.8122972249984741,0.2301611453294754,1.0403648614883425,286.1158142089844,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1170654296875,1.0,0.5177516341209412,1.0,1.0,0.0,1.0,-2.85524582862854,2.855239152908325,6.551133537868736e-06,2.2037923336029053,0.7242220640182495,0.7242220640182495,0.0,98.9532241821289,115.0,19021.96484375,-0.0,1811.6788330078125,1.0,283.1499938964844,285.49786376953125,290.11114501953125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19055.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658803403377533,1.0,0.0,0.0,1.932706952095032,1.9327152967453003,2.492444082236034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.57080078125,0.0,263.1222839355469,1895.4371337890625,0.0,1302.0511474609375,0.5002191066741943,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.9529432654380798,0.3683261573314667,0.3319824039936065,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9965304732322692,0.4269861280918121,0.404570072889328,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9761040210723876,0.3959027230739593,0.2772645950317383,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.9256607890129088,0.3412120938301086,0.3239265382289886,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.8122972249984741,0.2301611453294754,1.0403648614883425,286.1158142089844,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1170654296875,1.0,0.5177516341209412,1.0,1.0,0.0,1.0,-2.85524582862854,2.855239152908325,6.551133537868736e-06,2.2037923336029053,0.7242220640182495,0.7242220640182495,0.0,98.9532241821289,115.0,19021.96484375,-0.0,1811.6788330078125,1.0,283.1499938964844,285.49786376953125,290.11114501953125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19055.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658803403377533,1.0,0.0,0.0,1.932706952095032,1.9327152967453003,2.492444082236034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.57080078125,0.0,263.1222839355469,1895.4371337890625,0.0,1302.0511474609375,0.5002191066741943,1.0,0.0,3.0,1.0,0.0
12313740,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.9306182265281676,0.3680028915405273,0.331927627325058,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9801918268203736,0.4272978901863098,0.4051083922386169,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.95637047290802,0.3961005210876465,0.2775823175907135,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9047457575798036,0.3415606021881103,0.3245009481906891,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.796039342880249,0.2305087745189666,1.0430830717086792,286.1465759277344,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1479797363281,1.0,0.5228576064109802,1.0,1.0,0.0,1.0,-2.8601629734039307,2.860156297683716,6.573829523404129e-06,2.2076382637023926,0.7160339951515198,0.7160339951515198,0.0,105.1284408569336,133.0,18913.26953125,-0.0,1849.5291748046875,1.0,283.1499938964844,285.5341186523437,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656234622001648,1.0,0.0,0.0,1.8921400308609009,1.8921481370925903,2.3889109002084297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.55810546875,0.0,249.8690948486328,1895.4371337890625,0.0,1283.9779052734375,0.4916047751903534,1.0,0.0,3.0,1.0,0.0
12313800,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.9306182265281676,0.3680028915405273,0.331927627325058,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9801918268203736,0.4272978901863098,0.4051083922386169,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.95637047290802,0.3961005210876465,0.2775823175907135,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9047457575798036,0.3415606021881103,0.3245009481906891,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.796039342880249,0.2305087745189666,1.0430830717086792,286.1465759277344,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1479797363281,1.0,0.5228576064109802,1.0,1.0,0.0,1.0,-2.8601629734039307,2.860156297683716,6.573829523404129e-06,2.2076382637023926,0.7160339951515198,0.7160339951515198,0.0,105.1284408569336,133.0,18913.26953125,-0.0,1849.5291748046875,1.0,283.1499938964844,285.5341186523437,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656234622001648,1.0,0.0,0.0,1.8921400308609009,1.8921481370925903,2.3889109002084297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.55810546875,0.0,249.8690948486328,1895.4371337890625,0.0,1283.9779052734375,0.4916047751903534,1.0,0.0,3.0,1.0,0.0
12313860,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.8975856304168701,0.3676291704177856,0.3320162892341614,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9491352438926696,0.4275615513324737,0.405800461769104,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.922125518321991,0.3962568938732147,0.278017908334732,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8756591081619263,0.3418596684932709,0.3252272009849548,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.7708242535591125,0.2308016568422317,1.046515703201294,286.1795654296875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1810302734375,1.0,0.5311033129692078,1.0,1.0,0.0,1.0,-2.8666226863861084,2.8666160106658936,6.603754172829213e-06,2.212712526321411,0.7080563902854919,0.7080563902854919,0.0,116.38323974609376,151.0,18813.541015625,-0.0,1914.8077392578125,1.0,283.1499938964844,285.5721130371094,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19002.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538758277893066,1.0,0.0,0.0,1.852462887763977,1.852470874786377,2.2897729934356906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.361328125,0.0,237.37261962890625,1895.4371337890625,0.0,1267.5126953125,0.4832152128219604,1.0,0.0,3.0,1.0,0.0
12313920,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.8975856304168701,0.3676291704177856,0.3320162892341614,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9491352438926696,0.4275615513324737,0.405800461769104,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.922125518321991,0.3962568938732147,0.278017908334732,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8756591081619263,0.3418596684932709,0.3252272009849548,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.7708242535591125,0.2308016568422317,1.046515703201294,286.1795654296875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1810302734375,1.0,0.5311033129692078,1.0,1.0,0.0,1.0,-2.8666226863861084,2.8666160106658936,6.603754172829213e-06,2.212712526321411,0.7080563902854919,0.7080563902854919,0.0,116.38323974609376,151.0,18813.541015625,-0.0,1914.8077392578125,1.0,283.1499938964844,285.5721130371094,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19002.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538758277893066,1.0,0.0,0.0,1.852462887763977,1.852470874786377,2.2897729934356906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.361328125,0.0,237.37261962890625,1895.4371337890625,0.0,1267.5126953125,0.4832152128219604,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8673276901245117,0.3672214448451996,0.3321799635887146,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9136024117469788,0.4277900755405426,0.4065711200237274,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8897154927253723,0.3963858485221863,0.2785167694091797,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.847571611404419,0.3421231508255005,0.3260314464569092,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7465618252754211,0.2310429811477661,1.0502567291259766,286.2138366699219,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2153625488281,1.0,0.5411489605903625,1.0,1.0,0.0,1.0,-2.873807907104492,2.8738012313842773,6.637116712226998e-06,2.218355417251587,0.7003209590911865,0.7003209590911865,0.0,130.58935546875,169.0,18718.607421875,-0.0,1996.0279541015625,1.0,283.1499938964844,285.6111145019531,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517080068588257,1.0,0.0,0.0,1.813812255859375,1.813820004463196,2.1952200768282642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.65478515625,0.0,225.62710571289065,1895.4371337890625,0.0,1252.49267578125,0.4750750064849853,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8673276901245117,0.3672214448451996,0.3321799635887146,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9136024117469788,0.4277900755405426,0.4065711200237274,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8897154927253723,0.3963858485221863,0.2785167694091797,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.847571611404419,0.3421231508255005,0.3260314464569092,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7465618252754211,0.2310429811477661,1.0502567291259766,286.2138366699219,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2153625488281,1.0,0.5411489605903625,1.0,1.0,0.0,1.0,-2.873807907104492,2.8738012313842773,6.637116712226998e-06,2.218355417251587,0.7003209590911865,0.7003209590911865,0.0,130.58935546875,169.0,18718.607421875,-0.0,1996.0279541015625,1.0,283.1499938964844,285.6111145019531,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517080068588257,1.0,0.0,0.0,1.813812255859375,1.813820004463196,2.1952200768282642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.65478515625,0.0,225.62710571289065,1895.4371337890625,0.0,1252.49267578125,0.4750750064849853,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.8537658452987671,0.367010235786438,0.3322803080081939,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8983631134033203,0.427896112203598,0.4069752097129822,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8755257725715637,0.3964450061321258,0.2787820994853973,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.8351256251335144,0.3422464430332184,0.3264521658420563,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2307434082031,0.7358277440071106,0.2311474978923797,1.0521827936172483,286.2312927246094,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2328186035156,1.0,0.5465710759162903,1.0,1.0,0.0,1.0,-2.877553701400757,2.877547025680542,6.654541721218266e-06,2.221297025680542,0.6965525150299072,0.6965525150299072,0.0,138.4069366455078,169.0,18672.44140625,-0.0,2040.5487060546875,1.0,283.1499938964844,285.6308288574219,290.0897216796875,291.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18955.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506755352020264,1.0,0.0,0.0,1.7949196100234983,1.7949272394180298,2.149727578171224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.941650390625,0.0,220.0357666015625,1895.4371337890625,0.0,1245.377197265625,0.4711074829101562,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.8414527773857117,0.3667965531349182,0.3323900699615478,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.88470458984375,0.4279991388320923,0.407388687133789,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8625122904777527,0.3965030312538147,0.279055655002594,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.8236804008483887,0.3423665463924408,0.3268820643424988,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.725943386554718,0.2312430590391159,1.0541273355484009,286.2489318847656,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2504577636719,1.0,0.5521594882011414,1.0,1.0,0.0,1.0,-2.881365299224853,2.8813586235046387,6.672296422038926e-06,2.224289894104004,0.692855179309845,0.692855179309845,0.0,146.55709838867188,172.0,18627.029296875,-0.0,2086.928466796875,1.0,283.1499938964844,285.650634765625,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496665477752686,1.0,0.0,0.0,1.7763457298278809,1.7763532400131226,2.1054667342923494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.31396484375,0.0,214.63296508789065,1895.4371337890625,0.0,1238.447265625,0.4672141075134277,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.8272956609725952,0.3663857579231262,0.3324097692966461,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8689977526664734,0.4282126128673553,0.4079996347427368,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8477544784545898,0.396634429693222,0.279448002576828,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8100757598876953,0.3426142632961273,0.3275255858898163,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.7141491174697876,0.2314251959323883,1.056915283203125,286.283203125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28466796875,1.0,0.5591280460357666,1.0,1.0,0.0,1.0,-2.8867228031158447,2.886715888977051,6.6974312176171225e-06,2.228559255599976,0.6856544613838196,0.6856544613838196,0.0,157.2964630126953,160.0,18528.42578125,-0.0,2148.794189453125,1.0,283.1499938964844,285.6893005371094,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18901.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476717591285706,1.0,0.0,0.0,1.740164875984192,1.740172266960144,2.020571372440827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.924072265625,0.0,204.3765563964844,1895.4371337890625,0.0,1224.81640625,0.4596530199050903,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.8272956609725952,0.3663857579231262,0.3324097692966461,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8689977526664734,0.4282126128673553,0.4079996347427368,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8477544784545898,0.396634429693222,0.279448002576828,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8100757598876953,0.3426142632961273,0.3275255858898163,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.7141491174697876,0.2314251959323883,1.056915283203125,286.283203125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28466796875,1.0,0.5591280460357666,1.0,1.0,0.0,1.0,-2.8867228031158447,2.886715888977051,6.6974312176171225e-06,2.228559255599976,0.6856544613838196,0.6856544613838196,0.0,157.2964630126953,160.0,18528.42578125,-0.0,2148.794189453125,1.0,283.1499938964844,285.6893005371094,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18901.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476717591285706,1.0,0.0,0.0,1.740164875984192,1.740172266960144,2.020571372440827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.924072265625,0.0,204.3765563964844,1895.4371337890625,0.0,1224.81640625,0.4596530199050903,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8257782459259033,0.3660487830638885,0.3321266174316406,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8677218556404114,0.4284765422344208,0.4082726538181305,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31524658203125,0.846531093120575,0.3968311250209808,0.2796002328395843,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.8089740872383118,0.3429152071475982,0.327832967042923,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7132033109664917,0.2316426783800125,1.0580216646194458,286.3152770996094,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166198730469,1.0,0.5595824718475342,1.0,1.0,0.0,1.0,-2.888596773147583,2.888590097427368,6.70642248223885e-06,2.2301361560821533,0.6786982417106628,0.6786982417106628,0.0,158.4135284423828,148.0,18417.29296875,-0.0,2157.4833984375,1.0,283.1499938964844,285.7259826660156,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18864.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455865502357483,1.0,0.0,0.0,1.7052981853485107,1.7053053379058838,1.9404124884658813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.103759765625,0.0,194.82823181152344,1895.4371337890625,0.0,1210.667724609375,0.4524000585079193,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8257782459259033,0.3660487830638885,0.3321266174316406,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8677218556404114,0.4284765422344208,0.4082726538181305,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31524658203125,0.846531093120575,0.3968311250209808,0.2796002328395843,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.8089740872383118,0.3429152071475982,0.327832967042923,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147888183594,0.7132033109664917,0.2316426783800125,1.0580216646194458,286.3152770996094,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166198730469,1.0,0.5595824718475342,1.0,1.0,0.0,1.0,-2.888596773147583,2.888590097427368,6.70642248223885e-06,2.2301361560821533,0.6786982417106628,0.6786982417106628,0.0,158.4135284423828,148.0,18417.29296875,-0.0,2157.4833984375,1.0,283.1499938964844,285.7259826660156,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18864.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455865502357483,1.0,0.0,0.0,1.7052981853485107,1.7053053379058838,1.9404124884658813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.103759765625,0.0,194.82823181152344,1895.4371337890625,0.0,1210.667724609375,0.4524000585079193,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8314011096954346,0.3658203482627868,0.3317234218120575,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8745640516281128,0.4288244843482971,0.4083949327468872,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8528883457183838,0.3971274495124817,0.2796522676944732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.8151856064796448,0.343305379152298,0.3279942274093628,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.7186344861984253,0.2319373488426208,1.0583760738372805,286.3459167480469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.34722900390625,1.0,0.5566078424453735,1.0,1.0,0.0,1.0,-2.8889424800872803,2.888935804367065,6.708223736495711e-06,2.2304904460906982,0.6719847321510315,0.6719847321510315,0.0,153.77931213378906,136.0,18301.75,-0.0,2135.240234375,1.0,283.1499938964844,285.76129150390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18827.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432912945747375,1.0,0.0,0.0,1.6717485189437866,1.67175555229187,1.8648131572263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.14990234375,0.0,185.9459991455078,1895.4371337890625,0.0,1195.213134765625,0.4454545676708221,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.8314011096954346,0.3658203482627868,0.3317234218120575,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.8745640516281128,0.4288244843482971,0.4083949327468872,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8528883457183838,0.3971274495124817,0.2796522676944732,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.8151856064796448,0.343305379152298,0.3279942274093628,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.7186344861984253,0.2319373488426208,1.0583760738372805,286.3459167480469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.34722900390625,1.0,0.5566078424453735,1.0,1.0,0.0,1.0,-2.8889424800872803,2.888935804367065,6.708223736495711e-06,2.2304904460906982,0.6719847321510315,0.6719847321510315,0.0,153.77931213378906,136.0,18301.75,-0.0,2135.240234375,1.0,283.1499938964844,285.76129150390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18827.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432912945747375,1.0,0.0,0.0,1.6717485189437866,1.67175555229187,1.8648131572263082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.14990234375,0.0,185.9459991455078,1895.4371337890625,0.0,1195.213134765625,0.4454545676708221,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8371814489364624,0.3657325804233551,0.3314653635025024,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8814481496810913,0.4290747344493866,0.4084427952766418,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8593316078186035,0.3973528444766998,0.2796692252159118,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8211744427680969,0.3435832858085632,0.3280678689479828,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.7238554954528809,0.2321525961160659,1.0584558248519895,286.364013671875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.36529541015625,1.0,0.553806483745575,1.0,1.0,0.0,1.0,-2.88889479637146,2.888888120651245,6.708108685415937e-06,2.2305009365081787,0.6680797338485718,0.6680797338485718,0.0,149.35220336914062,136.0,18232.689453125,-0.0,2113.348388671875,1.0,283.1499938964844,285.7821044921875,290.0751953125,291.3194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18804.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418169736862183,1.0,0.0,0.0,1.6522728204727173,1.6522798538208008,1.821616422148509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.718994140625,0.0,180.9237060546875,1895.4371337890625,0.0,1185.352294921875,0.4414375722408294,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8419063687324524,0.3656924962997436,0.3312935829162597,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8870276212692261,0.429257869720459,0.4084725975990295,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8645886182785034,0.3975215256214142,0.2796805202960968,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758850097656,0.8259314298629761,0.343785673379898,0.328115701675415,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37554931640625,0.7279955148696899,0.2323106974363327,1.0584924221038818,286.37603759765625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773193359375,1.0,0.551661491394043,1.0,1.0,0.0,1.0,-2.8888392448425293,2.8888325691223145,6.707918601023266e-06,2.230488538742065,0.6655282974243164,0.6655282974243164,0.0,145.95050048828125,124.0,18187.138671875,-0.0,2096.495849609375,1.0,283.1499938964844,285.7958984375,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408060789108276,1.0,0.0,0.0,1.6395643949508667,1.6395713090896606,1.7937023244485317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.5263671875,0.0,177.69850158691406,1895.4371337890625,0.0,1178.6217041015625,0.4388221502304077,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8488301634788513,0.3656626343727112,0.3310823142528534,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8951073884963989,0.4295051991939544,0.4085114598274231,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.8722631931304932,0.3977529406547546,0.279697448015213,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.8327688574790955,0.3440577685832977,0.3281778395175934,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.7339394092559814,0.2325241416692733,1.058536171913147,286.3909606933594,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.3922424316406,1.0,0.5487309694290161,1.0,1.0,0.0,1.0,-2.888779640197754,2.888772964477539,6.707725333399139e-06,2.2304797172546387,0.6624001264572144,0.6624001264572144,0.0,141.29408264160156,124.0,18130.95703125,-0.0,2073.45556640625,1.0,283.1499938964844,285.8130187988281,290.0740051269531,291.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18770.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395224928855896,1.0,0.0,0.0,1.624002456665039,1.624009370803833,1.759814125534831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.911376953125,0.0,173.8047332763672,1895.4371337890625,0.0,1170.11083984375,0.4356260001659393,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569166660308838,0.3656537532806396,0.330877810716629,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058532714844,0.9043892025947572,0.4297717809677124,0.4085557162761688,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.8811588287353516,0.398005872964859,0.2797199487686157,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.840648889541626,0.3443500399589538,0.3282461762428283,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.7407856583595276,0.2327534705400467,1.0585917234420776,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071044921875,1.0,0.5455948710441589,1.0,1.0,0.0,1.0,-2.888762950897217,2.888756275177002,6.70773079036735e-06,2.230503559112549,0.6593403816223145,0.6593403816223145,0.0,136.30499267578125,112.0,18075.767578125,-0.0,2048.849365234375,1.0,283.1499938964844,285.8300170898437,290.0738830566406,291.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18751.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382300853729248,1.0,0.0,0.0,1.6088025569915771,1.6088093519210815,1.7270261309931817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.443359375,0.0,170.05984497070312,1895.4371337890625,0.0,1161.58203125,0.4325110614299774,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769676685333252,0.3656966388225555,0.3304976224899292,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289199113845824,0.4303552508354187,0.4086668491363525,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027830362319946,0.39857017993927,0.2797869443893432,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601044416427612,0.3449941873550415,0.3284117877483368,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577003240585327,0.2332533001899719,1.05876886844635,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389039516448975,1.0,1.0,0.0,1.0,-2.8889317512512207,2.888925075531006,6.708680757583352e-06,2.230707883834839,0.6534249782562256,0.6534249782562256,0.0,125.6539535522461,100.0,17968.689453125,-0.0,1996.656005859375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356598734855652,1.0,0.0,0.0,1.5794886350631714,1.579495191574097,1.664663216160989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.945068359375,0.0,162.99795532226562,1895.4371337890625,0.0,1144.7427978515625,0.4265230596065521,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769676685333252,0.3656966388225555,0.3304976224899292,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289199113845824,0.4303552508354187,0.4086668491363525,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027830362319946,0.39857017993927,0.2797869443893432,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601044416427612,0.3449941873550415,0.3284117877483368,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577003240585327,0.2332533001899719,1.05876886844635,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389039516448975,1.0,1.0,0.0,1.0,-2.8889317512512207,2.888925075531006,6.708680757583352e-06,2.230707883834839,0.6534249782562256,0.6534249782562256,0.0,125.6539535522461,100.0,17968.689453125,-0.0,1996.656005859375,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356598734855652,1.0,0.0,0.0,1.5794886350631714,1.579495191574097,1.664663216160989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.945068359375,0.0,162.99795532226562,1895.4371337890625,0.0,1144.7427978515625,0.4265230596065521,1.0,0.0,3.0,1.0,0.0
12314940,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9031985998153688,0.365822821855545,0.3301693201065063,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598289728164672,0.4309960901737213,0.4088113605976105,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.464599609375,0.9331087470054626,0.3992059230804443,0.2798877954483032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.8858935832977295,0.3457225561141968,0.3286321759223938,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.7801884412765503,0.2338010221719741,1.0590593814849854,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.46588134765625,1.0,0.531849205493927,1.0,1.0,0.0,1.0,-2.8894460201263428,2.889439344406128,6.711236892442685e-06,2.2311794757843018,0.6477900147438049,0.6477900147438049,0.0,114.42073059082033,88.0,17866.5,-0.0,1942.15087890625,1.0,283.1499938964844,285.8966369628906,290.07684326171875,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18673.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331579685211182,1.0,0.0,0.0,1.5516656637191772,1.5516722202301023,1.6065332886228134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.022216796875,0.0,156.48866271972656,1895.4371337890625,0.0,1128.508056640625,0.4208645522594452,1.0,0.0,3.0,1.0,0.0
12315000,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9031985998153688,0.365822821855545,0.3301693201065063,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598289728164672,0.4309960901737213,0.4088113605976105,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.464599609375,0.9331087470054626,0.3992059230804443,0.2798877954483032,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.8858935832977295,0.3457225561141968,0.3286321759223938,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.7801884412765503,0.2338010221719741,1.0590593814849854,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.46588134765625,1.0,0.531849205493927,1.0,1.0,0.0,1.0,-2.8894460201263428,2.889439344406128,6.711236892442685e-06,2.2311794757843018,0.6477900147438049,0.6477900147438049,0.0,114.42073059082033,88.0,17866.5,-0.0,1942.15087890625,1.0,283.1499938964844,285.8966369628906,290.07684326171875,291.2983703613281,293.1499938964844,293.1499938964844,283.1499938964844,18673.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331579685211182,1.0,0.0,0.0,1.5516656637191772,1.5516722202301023,1.6065332886228134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.022216796875,0.0,156.48866271972656,1895.4371337890625,0.0,1128.508056640625,0.4208645522594452,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9411101937294006,0.3660286366939544,0.3299004137516022,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.9924399256706238,0.4316864907741546,0.4089899659156799,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9707805514335632,0.3999057412147522,0.2800240516662597,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.921381175518036,0.3465347290039062,0.328918308019638,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.809909462928772,0.2343881875276565,1.059470772743225,286.4934387207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4946594238281,1.0,0.5245884656906128,1.0,1.0,0.0,1.0,-2.8903393745422363,2.890332698822021,6.715559720760211e-06,2.2319459915161133,0.6424345374107361,0.6424345374107361,0.0,102.86026000976562,91.0,17769.392578125,-0.0,1886.624267578125,1.0,283.1499938964844,285.9289245605469,290.08013916015625,291.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18633.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307502388954163,1.0,0.0,0.0,1.525336980819702,1.525343418121338,1.5524764762631096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.635498046875,0.0,150.49940490722656,1895.4371337890625,0.0,1113.032470703125,0.4155330061912536,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9411101937294006,0.3660286366939544,0.3299004137516022,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4934387207031,0.9924399256706238,0.4316864907741546,0.4089899659156799,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.9707805514335632,0.3999057412147522,0.2800240516662597,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.921381175518036,0.3465347290039062,0.328918308019638,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49298095703125,0.809909462928772,0.2343881875276565,1.059470772743225,286.4934387207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4946594238281,1.0,0.5245884656906128,1.0,1.0,0.0,1.0,-2.8903393745422363,2.890332698822021,6.715559720760211e-06,2.2319459915161133,0.6424345374107361,0.6424345374107361,0.0,102.86026000976562,91.0,17769.392578125,-0.0,1886.624267578125,1.0,283.1499938964844,285.9289245605469,290.08013916015625,291.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18633.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307502388954163,1.0,0.0,0.0,1.525336980819702,1.525343418121338,1.5524764762631096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.635498046875,0.0,150.49940490722656,1895.4371337890625,0.0,1113.032470703125,0.4155330061912536,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9579899311065674,0.3662488460540771,0.329941064119339,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9990000128746032,0.4328752160072326,0.4020127356052398,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.98540198802948,0.400619775056839,0.2803967297077179,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.939433455467224,0.3473791182041168,0.3295415341854095,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.8228595852851868,0.2349657118320465,1.0612872838974,286.5184936523437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51934814453125,1.0,0.5213140249252319,1.0,1.0,0.0,1.0,-2.8853938579559326,2.8853871822357178,6.6929733293363824e-06,2.228294134140014,0.6373003125190735,0.6373003125190735,0.0,98.31478881835938,109.0,17654.439453125,-0.0,1856.2952880859373,1.0,283.1499938964844,285.9579467773437,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284211874008179,1.0,0.0,0.0,1.5004085302352903,1.5004148483276367,1.502147171095203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.9990234375,0.0,144.98611450195312,1895.4371337890625,0.0,1098.2022705078125,0.4105111956596374,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9579899311065674,0.3662488460540771,0.329941064119339,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.9990000128746032,0.4328752160072326,0.4020127356052398,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.98540198802948,0.400619775056839,0.2803967297077179,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.939433455467224,0.3473791182041168,0.3295415341854095,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.8228595852851868,0.2349657118320465,1.0612872838974,286.5184936523437,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51934814453125,1.0,0.5213140249252319,1.0,1.0,0.0,1.0,-2.8853938579559326,2.8853871822357178,6.6929733293363824e-06,2.228294134140014,0.6373003125190735,0.6373003125190735,0.0,98.31478881835938,109.0,17654.439453125,-0.0,1856.2952880859373,1.0,283.1499938964844,285.9579467773437,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284211874008179,1.0,0.0,0.0,1.5004085302352903,1.5004148483276367,1.502147171095203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.9990234375,0.0,144.98611450195312,1895.4371337890625,0.0,1098.2022705078125,0.4105111956596374,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9567028880119324,0.3663609027862549,0.3300463855266571,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.9990000128746032,0.4338363707065582,0.4036679565906524,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.984512746334076,0.4009855687618255,0.280653178691864,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9384051561355592,0.3478168845176697,0.3299551606178283,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316162109375,0.8221271634101868,0.2352564930915832,1.062618851661682,286.5321655273437,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.184326171875,286.5337219238281,1.0,0.5226733088493347,1.0,1.0,0.0,1.0,-2.889888286590576,2.8898816108703613,6.713301445415709e-06,2.231525182723999,0.634829580783844,0.634829580783844,0.0,98.83138275146484,109.0,17620.46875,-0.0,1866.0518798828125,1.0,283.1499938964844,285.9731140136719,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272119283676147,1.0,0.0,0.0,1.4883846044540403,1.4883909225463867,1.478167916957318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.460205078125,0.0,142.38272094726562,1895.4371337890625,0.0,1090.5565185546875,0.4081023633480072,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9509601593017578,0.3664984107017517,0.3302133083343506,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55181884765625,0.9990000128746032,0.4343181550502777,0.4101853966712951,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9799233078956604,0.4013786017894745,0.2809596061706543,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9327306747436525,0.3482798933982849,0.3304376602172851,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5511474609375,0.8181050419807434,0.2355581074953079,1.0642266273498535,286.55181884765625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5537414550781,1.0,0.5255749821662903,1.0,1.0,0.0,1.0,-2.9006905555725098,2.900683879852295,6.763505552953575e-06,2.239832162857056,0.6325305700302124,0.6325305700302124,0.0,100.76467895507812,127.0,17614.431640625,-0.0,1893.0701904296875,1.0,283.1499938964844,285.9930114746094,290.0890808105469,291.2933654785156,293.1499938964844,293.1499938964844,283.1499938964844,18557.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260477900505066,1.0,0.0,0.0,1.4769145250320437,1.4769207239151,1.4554730398685933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.6279296875,0.0,139.9109649658203,1895.4371337890625,0.0,1083.2318115234375,0.4057933390140533,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9165768623352052,0.3667446672916412,0.3308103084564209,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.9745855331420898,0.4345546960830688,0.4120573699474334,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9491682052612304,0.4021491408348083,0.2817836701869964,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9004015326499939,0.3491846024990082,0.3316814303398132,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7928518056869507,0.236093670129776,1.0685549974441528,286.58709716796875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58843994140625,1.0,0.5336341261863708,1.0,1.0,0.0,1.0,-2.911376714706421,2.911370038986206,6.814172593294643e-06,2.248411178588867,0.6281978487968445,0.6281978487968445,0.0,110.93717193603516,145.0,17569.841796875,-0.0,1960.9068603515625,1.0,283.1499938964844,286.0293273925781,290.0977478027344,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18511.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242720484733582,1.0,0.0,0.0,1.455479860305786,1.4554859399795532,1.4135326864561648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.439208984375,0.0,135.36349487304688,1895.4371337890625,0.0,1072.1265869140625,0.4014784693717956,1.0,0.0,3.0,1.0,0.0
