time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9165768623352052,0.3667446672916412,0.3308103084564209,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.9745855331420898,0.4345546960830688,0.4120573699474334,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870361328125,0.9491682052612304,0.4021491408348083,0.2817836701869964,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9004015326499939,0.3491846024990082,0.3316814303398132,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.7928518056869507,0.236093670129776,1.0685549974441528,286.58709716796875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58843994140625,1.0,0.5336341261863708,1.0,1.0,0.0,1.0,-2.911376714706421,2.911370038986206,6.814172593294643e-06,2.248411178588867,0.6281978487968445,0.6281978487968445,0.0,110.93717193603516,145.0,17569.841796875,-0.0,1960.9068603515625,1.0,283.1499938964844,286.0293273925781,290.0977478027344,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18511.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242720484733582,1.0,0.0,0.0,1.455479860305786,1.4554859399795532,1.4135326864561648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.439208984375,0.0,135.36349487304688,1895.4371337890625,0.0,1072.1265869140625,0.4014784693717956,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.8829396963119507,0.3669338524341583,0.3314851820468902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.938863217830658,0.4350471794605255,0.4129891097545624,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.9116974472999572,0.402888536453247,0.2826862633228302,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8689961433410645,0.3500621914863586,0.3330336213111877,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.7653579711914062,0.2365501075983047,1.0731559991836548,286.6181335449219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869201660156,286.61944580078125,1.0,0.5436888337135315,1.0,1.0,0.0,1.0,-2.921637773513794,2.921630859375,6.862483587610768e-06,2.256421089172364,0.6241467595100403,0.6241467595100403,0.0,124.58654022216795,163.0,17524.1640625,-0.0,2045.8013916015625,1.0,283.1499938964844,286.0616760253906,290.10662841796875,291.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18469.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229581236839294,1.0,0.0,0.0,1.435641527175903,1.4356474876403809,1.375262002056843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.805908203125,0.0,131.2569122314453,1895.4371337890625,0.0,1063.9620361328125,0.3975083529949188,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.8829396963119507,0.3669338524341583,0.3314851820468902,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181335449219,0.938863217830658,0.4350471794605255,0.4129891097545624,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180725097656,0.9116974472999572,0.402888536453247,0.2826862633228302,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.8689961433410645,0.3500621914863586,0.3330336213111877,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.7653579711914062,0.2365501075983047,1.0731559991836548,286.6181335449219,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1869201660156,286.61944580078125,1.0,0.5436888337135315,1.0,1.0,0.0,1.0,-2.921637773513794,2.921630859375,6.862483587610768e-06,2.256421089172364,0.6241467595100403,0.6241467595100403,0.0,124.58654022216795,163.0,17524.1640625,-0.0,2045.8013916015625,1.0,283.1499938964844,286.0616760253906,290.10662841796875,291.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18469.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229581236839294,1.0,0.0,0.0,1.435641527175903,1.4356474876403809,1.375262002056843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.805908203125,0.0,131.2569122314453,1895.4371337890625,0.0,1063.9620361328125,0.3975083529949188,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8657469749450684,0.3712655901908874,0.3349575996398926,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.9177604913711548,0.4400398135185241,0.4171566665172577,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.8934230804443359,0.4079114496707916,0.2858279645442962,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8532825112342834,0.3553835749626159,0.3375167548656463,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.7528541088104248,0.2416520118713379,1.093140959739685,286.6659240722656,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.66845703125,1.0,0.5567106008529663,1.0,1.0,0.0,1.0,-2.963970184326172,2.963963031768799,7.062189069984015e-06,2.2888548374176025,0.6207016110420227,0.6207016110420227,0.0,136.24627685546875,181.0,17596.166015625,-0.0,2176.787841796875,1.0,283.1499938964844,286.1064147949219,290.116455078125,291.3161315917969,293.1499938964844,293.1499938964844,283.1499938964844,18417.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622008740901947,1.0,0.0,0.0,1.4178870916366575,1.4178930521011353,1.341456936643226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.501220703125,0.0,127.61481475830078,1895.4371337890625,0.0,1058.0904541015625,0.3939327001571655,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8657469749450684,0.3712655901908874,0.3349575996398926,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.9177604913711548,0.4400398135185241,0.4171566665172577,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.8934230804443359,0.4079114496707916,0.2858279645442962,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656799316406,0.8532825112342834,0.3553835749626159,0.3375167548656463,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.7528541088104248,0.2416520118713379,1.093140959739685,286.6659240722656,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.66845703125,1.0,0.5567106008529663,1.0,1.0,0.0,1.0,-2.963970184326172,2.963963031768799,7.062189069984015e-06,2.2888548374176025,0.6207016110420227,0.6207016110420227,0.0,136.24627685546875,181.0,17596.166015625,-0.0,2176.787841796875,1.0,283.1499938964844,286.1064147949219,290.116455078125,291.3161315917969,293.1499938964844,293.1499938964844,283.1499938964844,18417.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622008740901947,1.0,0.0,0.0,1.4178870916366575,1.4178930521011353,1.341456936643226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.501220703125,0.0,127.61481475830078,1895.4371337890625,0.0,1058.0904541015625,0.3939327001571655,1.0,0.0,3.0,1.0,0.0
12315780,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.8524835705757141,0.3730296492576599,0.3371147513389587,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018737792969,0.90218585729599,0.442412793636322,0.4199708998203277,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018127441406,0.8793999552726746,0.4102166593074798,0.2878735065460205,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70166015625,0.8412244319915771,0.3579660952091217,0.3405409157276153,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011413574219,0.7431775331497192,0.2441673874855041,1.1071916818618774,286.7018737792969,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.7040100097656,1.0,0.5665751099586487,1.0,1.0,0.0,1.0,-2.992940187454224,2.9929327964782715,7.201529570011189e-06,2.3114898204803467,0.6187604069709778,0.6187604069709778,0.0,146.20494079589844,181.0,17654.35546875,-0.0,2278.541015625,1.0,283.1499938964844,286.1394958496094,290.1260986328125,291.3289489746094,293.1499938964844,293.1499938964844,283.1499938964844,18374.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220805048942566,1.0,0.0,0.0,1.4075158834457395,1.4075217247009275,1.3219042216405796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.950439453125,0.0,125.48503875732422,1895.4371337890625,0.0,1058.5335693359375,0.3918125927448272,1.0,0.0,3.0,1.0,0.0
12315840,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166442871094,0.8458439707756042,0.3736788332462311,0.3379507064819336,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.8947574496269226,0.4433536827564239,0.4211224615573883,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.872303307056427,0.4111183583736419,0.2886996269226074,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8351302146911621,0.3589965999126434,0.341783195734024,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71612548828125,0.7381738424301147,0.2451572716236114,1.1129426956176758,286.716796875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7187805175781,1.0,0.5712682604789734,1.0,1.0,0.0,1.0,-3.004732370376587,3.0047249794006348,7.258637197082862e-06,2.3207030296325684,0.6179080009460449,0.6179080009460449,0.0,151.46461486816406,184.0,17675.44140625,-0.0,2326.6728515625,1.0,283.1499938964844,286.1533203125,290.1308288574219,291.3352966308594,293.1499938964844,293.1499938964844,283.1499938964844,18355.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223205327987671,1.0,0.0,0.0,1.4029991626739502,1.4030050039291382,1.3134339837961306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.2724609375,0.0,124.5659637451172,1895.4371337890625,0.0,1060.01611328125,0.3908907771110534,1.0,0.0,3.0,1.0,0.0
12315900,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8388011455535889,0.3745407462120056,0.339011400938034,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73760986328125,0.8868456482887268,0.4446636438369751,0.4226631224155426,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.8648120164871216,0.4123653173446655,0.289795309305191,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374267578125,0.8287420868873596,0.360435277223587,0.3434543311595917,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.7330026030540466,0.2465096712112426,1.1205681562423706,286.73760986328125,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7392578125,1.0,0.5767087936401367,1.0,1.0,0.0,1.0,-3.020359516143799,3.020352363586426,7.334750989684835e-06,2.33294939994812,0.6166400909423828,0.6166400909423828,0.0,157.68008422851562,184.0,17699.232421875,-0.0,2387.117919921875,1.0,283.1499938964844,286.1726989746094,290.1377868652344,291.3446655273437,293.1499938964844,293.1499938964844,283.1499938964844,18329.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228733062744141,1.0,0.0,0.0,1.3963555097579956,1.3963613510131836,1.3010244970246276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.4091796875,0.0,123.2252426147461,1895.4371337890625,0.0,1063.4364013671875,0.3895384967327118,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555847167969,0.8334053158760071,0.3752850592136383,0.3398991823196411,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557067871094,0.8807912468910217,0.445840060710907,0.4240099191665649,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.8591214418411255,0.4134827554225921,0.2907482087612152,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8238669633865356,0.3617288172245025,0.3449191153049469,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75518798828125,0.7290711998939514,0.2476842999458313,1.1270767450332642,286.7557067871094,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.267578125,286.7571716308594,1.0,0.5814011693000793,1.0,1.0,0.0,1.0,-3.033780574798584,3.033773183822632,7.400391496048542e-06,2.3434481620788574,0.6154369115829468,0.6154369115829468,0.0,162.85470581054688,187.0,17715.548828125,-0.0,2438.6552734375,1.0,283.1499938964844,286.189697265625,290.1438293457031,291.35272216796875,293.1499938964844,293.1499938964844,283.1499938964844,18306.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235185861587524,1.0,0.0,0.0,1.390148043632507,1.390153884887695,1.289482725042035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.895263671875,0.0,121.9863052368164,1895.4371337890625,0.0,1067.4390869140625,0.3882808983325958,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.8255060315132141,0.3765736520290375,0.341377854347229,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.8720400333404541,0.4479526281356811,0.4263500869274139,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.8509588837623596,0.4154964089393616,0.2924047410488128,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8167632818222046,0.3640486001968384,0.3474667370319366,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7233487367630005,0.2496690899133682,1.1378400325775146,286.7866516113281,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7878723144531,1.0,0.5890239477157593,1.0,1.0,0.0,1.0,-3.05637001991272,3.056362628936768,7.51152492739493e-06,2.361114501953125,0.6132034659385681,0.6132034659385681,0.0,171.16355895996094,190.0,17735.123046875,-0.0,2524.27685546875,1.0,283.1499938964844,286.218994140625,290.1533508300781,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18267.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246700286865234,1.0,0.0,0.0,1.378849983215332,1.3788557052612305,1.2686081163337806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.508544921875,0.0,119.7646713256836,1895.4371337890625,0.0,1074.608154296875,0.3860066533088684,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.8255060315132141,0.3765736520290375,0.341377854347229,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.8720400333404541,0.4479526281356811,0.4263500869274139,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.8509588837623596,0.4154964089393616,0.2924047410488128,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.8167632818222046,0.3640486001968384,0.3474667370319366,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.7233487367630005,0.2496690899133682,1.1378400325775146,286.7866516113281,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728576660156,286.7878723144531,1.0,0.5890239477157593,1.0,1.0,0.0,1.0,-3.05637001991272,3.056362628936768,7.51152492739493e-06,2.361114501953125,0.6132034659385681,0.6132034659385681,0.0,171.16355895996094,190.0,17735.123046875,-0.0,2524.27685546875,1.0,283.1499938964844,286.218994140625,290.1533508300781,291.36505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18267.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246700286865234,1.0,0.0,0.0,1.378849983215332,1.3788557052612305,1.2686081163337806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.508544921875,0.0,119.7646713256836,1895.4371337890625,0.0,1074.608154296875,0.3860066533088684,1.0,0.0,3.0,1.0,0.0
12316140,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.820088803768158,0.3777267634868622,0.3426367044448852,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.8662317991256714,0.4499012529850006,0.4284253418445587,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128967285156,0.8455823659896851,0.4173669815063476,0.2938810884952545,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.8119789361953735,0.3661754131317138,0.3497196733951568,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81256103515625,0.7194887399673462,0.2513483464717865,1.1466736793518066,286.8129272460937,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.81396484375,1.0,0.5950484871864319,1.0,1.0,0.0,1.0,-3.0754849910736084,3.075477361679077,7.60620241635479e-06,2.3760602474212646,0.6111663579940796,0.6111663579940796,0.0,177.50717163085938,178.0,17745.134765625,-0.0,2594.048095703125,1.0,283.1499938964844,286.24395751953125,290.161376953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18236.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253126859664917,1.0,0.0,0.0,1.3687812089920044,1.3687868118286133,1.2501480739501858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.21337890625,0.0,117.82051849365234,1895.4371337890625,0.0,1078.624755859375,0.3839959502220154,1.0,0.0,3.0,1.0,0.0
12316200,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.820088803768158,0.3777267634868622,0.3426367044448852,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8129272460937,0.8662317991256714,0.4499012529850006,0.4284253418445587,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128967285156,0.8455823659896851,0.4173669815063476,0.2938810884952545,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.8119789361953735,0.3661754131317138,0.3497196733951568,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81256103515625,0.7194887399673462,0.2513483464717865,1.1466736793518066,286.8129272460937,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.81396484375,1.0,0.5950484871864319,1.0,1.0,0.0,1.0,-3.0754849910736084,3.075477361679077,7.60620241635479e-06,2.3760602474212646,0.6111663579940796,0.6111663579940796,0.0,177.50717163085938,178.0,17745.134765625,-0.0,2594.048095703125,1.0,283.1499938964844,286.24395751953125,290.161376953125,291.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18236.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253126859664917,1.0,0.0,0.0,1.3687812089920044,1.3687868118286133,1.2501480739501858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.21337890625,0.0,117.82051849365234,1895.4371337890625,0.0,1078.624755859375,0.3839959502220154,1.0,0.0,3.0,1.0,0.0
12316260,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.8230391144752502,0.3788354694843292,0.3435530364513397,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.8699443936347961,0.451790302991867,0.4301246702671051,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.8490906357765198,0.4191949665546417,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.8156704306602478,0.3682222366333008,0.3515752255916595,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7227722406387329,0.252860963344574,1.1532028913497925,286.8348388671875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8356628417969,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090170860290528,3.090163230895996,7.679489499423653e-06,2.387602567672729,0.6092700362205505,0.6092700362205505,0.0,176.1099090576172,166.0,17742.603515625,-0.0,2615.136474609375,1.0,283.1499938964844,286.2650756835937,290.1698303222656,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18213.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625427782535553,1.0,0.0,0.0,1.359657883644104,1.3596636056900024,1.2335385690676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.51806640625,0.0,116.0899887084961,1895.4371337890625,0.0,1079.34521484375,0.3821895122528076,1.0,0.0,3.0,1.0,0.0
12316320,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.8230391144752502,0.3788354694843292,0.3435530364513397,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.8699443936347961,0.451790302991867,0.4301246702671051,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.8490906357765198,0.4191949665546417,0.2950917780399322,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.8156704306602478,0.3682222366333008,0.3515752255916595,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7227722406387329,0.252860963344574,1.1532028913497925,286.8348388671875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.8356628417969,1.0,0.5957016944885254,1.0,1.0,0.0,1.0,-3.090170860290528,3.090163230895996,7.679489499423653e-06,2.387602567672729,0.6092700362205505,0.6092700362205505,0.0,176.1099090576172,166.0,17742.603515625,-0.0,2615.136474609375,1.0,283.1499938964844,286.2650756835937,290.1698303222656,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18213.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625427782535553,1.0,0.0,0.0,1.359657883644104,1.3596636056900024,1.2335385690676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.51806640625,0.0,116.0899887084961,1895.4371337890625,0.0,1079.34521484375,0.3821895122528076,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.8313881754875183,0.3799625635147095,0.3443033099174499,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8535461425781,0.8799430727958679,0.4536867439746856,0.4316368401050567,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.8585107922554016,0.4210454523563385,0.2961753606796264,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.8246731758117676,0.3702593743801117,0.3532272279262543,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.7306045293807983,0.2543063163757324,1.158474087715149,286.8535461425781,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8542785644531,1.0,0.5936197638511658,1.0,1.0,0.0,1.0,-3.1025190353393555,3.102511405944824,7.741337867628317e-06,2.397289037704468,0.6074782013893127,0.6074782013893127,0.0,169.99195861816406,154.0,17733.642578125,-0.0,2606.82861328125,1.0,283.1499938964844,286.28326416015625,290.17950439453125,291.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18195.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251233220100403,1.0,0.0,0.0,1.351239800453186,1.351245403289795,1.2183112119146244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.745849609375,0.0,114.52053833007812,1895.4371337890625,0.0,1077.4403076171875,0.3805378973484039,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.8313881754875183,0.3799625635147095,0.3443033099174499,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8535461425781,0.8799430727958679,0.4536867439746856,0.4316368401050567,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.853515625,0.8585107922554016,0.4210454523563385,0.2961753606796264,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534545898437,0.8246731758117676,0.3702593743801117,0.3532272279262543,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.7306045293807983,0.2543063163757324,1.158474087715149,286.8535461425781,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8542785644531,1.0,0.5936197638511658,1.0,1.0,0.0,1.0,-3.1025190353393555,3.102511405944824,7.741337867628317e-06,2.397289037704468,0.6074782013893127,0.6074782013893127,0.0,169.99195861816406,154.0,17733.642578125,-0.0,2606.82861328125,1.0,283.1499938964844,286.28326416015625,290.17950439453125,291.3922424316406,293.1499938964844,293.1499938964844,283.1499938964844,18195.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251233220100403,1.0,0.0,0.0,1.351239800453186,1.351245403289795,1.2183112119146244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.745849609375,0.0,114.52053833007812,1895.4371337890625,0.0,1077.4403076171875,0.3805378973484039,1.0,0.0,3.0,1.0,0.0
12316500,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621520996094,0.8371003270149231,0.3805365860462188,0.3446483910083771,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622131347656,0.8867614269256592,0.4546443521976471,0.4323594570159912,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8621826171875,0.8649768829345703,0.4219843447208404,0.2966956794261932,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.8306297659873962,0.3712812662124634,0.3540138304233551,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.7358056902885437,0.2550170719623565,1.1608480215072632,286.8622131347656,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748413085937,286.8629150390625,1.0,0.5919355750083923,1.0,1.0,0.0,1.0,-3.108228921890259,3.1082210540771484,7.770018783048727e-06,2.40176773071289,0.6066187620162964,0.6066187620162964,0.0,165.87448120117188,154.0,17728.2421875,-0.0,2596.12158203125,1.0,283.1499938964844,286.2917175292969,290.18487548828125,291.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18188.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248654127120972,1.0,0.0,0.0,1.3472533226013184,1.3472589254379272,1.211133309197976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.9501953125,0.0,113.78548431396484,1895.4371337890625,0.0,1075.8284912109375,0.3797599673271179,1.0,0.0,3.0,1.0,0.0
12316560,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.8437750935554504,0.3811173737049103,0.3449824750423431,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705444335937,0.8946618437767029,0.4556090831756592,0.4330705106258392,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.8725270628929138,0.4229326546192169,0.2972091436386108,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704528808594,0.8374983668327332,0.3723069131374359,0.3547854423522949,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.7418224811553955,0.2557232975959778,1.1631112098693848,286.8705444335937,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8712158203125,1.0,0.5899683237075806,1.0,1.0,0.0,1.0,-3.1137518882751465,3.113744020462036,7.797812031640206e-06,2.406099796295166,0.6057819724082947,0.6057819724082947,0.0,161.2902374267578,142.0,17722.64453125,-0.0,2582.5263671875,1.0,283.1499938964844,286.2998352050781,290.1906433105469,291.4026184082031,293.1499938964844,293.1499938964844,283.1499938964844,18181.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245664954185486,1.0,0.0,0.0,1.343397855758667,1.343403458595276,1.2042114860832953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.2373046875,0.0,113.07903289794922,1895.4371337890625,0.0,1073.96240234375,0.3790096640586853,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8601890206336975,0.3822967708110809,0.3456321954727173,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9142189025878906,0.4575592577457428,0.4344751834869385,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.8908699154853821,0.4248555302619934,0.2982273697853088,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8542147874832153,0.3743695914745331,0.3563022911548614,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.7565100193023682,0.2571260333061218,1.167412519454956,286.886474609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27471923828125,286.8871154785156,1.0,0.5854539275169373,1.0,1.0,0.0,1.0,-3.124441623687744,3.124433755874634,7.851745976950042e-06,2.4144835472106934,0.6041739583015442,0.6041739583015442,0.0,151.1683349609375,130.0,17711.552734375,-0.0,2549.400634765625,1.0,283.1499938964844,286.3153686523437,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239104270935059,1.0,0.0,0.0,1.3360426425933838,1.3360481262207031,1.1910611164012153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0673828125,0.0,111.74259948730467,1895.4371337890625,0.0,1069.875,0.3775831460952759,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8601890206336975,0.3822967708110809,0.3456321954727173,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.886474609375,0.9142189025878906,0.4575592577457428,0.4344751834869385,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.8908699154853821,0.4248555302619934,0.2982273697853088,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.8542147874832153,0.3743695914745331,0.3563022911548614,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.7565100193023682,0.2571260333061218,1.167412519454956,286.886474609375,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.27471923828125,286.8871154785156,1.0,0.5854539275169373,1.0,1.0,0.0,1.0,-3.124441623687744,3.124433755874634,7.851745976950042e-06,2.4144835472106934,0.6041739583015442,0.6041739583015442,0.0,151.1683349609375,130.0,17711.552734375,-0.0,2549.400634765625,1.0,283.1499938964844,286.3153686523437,290.2031555175781,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,18169.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239104270935059,1.0,0.0,0.0,1.3360426425933838,1.3360481262207031,1.1910611164012153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.0673828125,0.0,111.74259948730467,1895.4371337890625,0.0,1069.875,0.3775831460952759,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8813496232032776,0.3834967315196991,0.3462707698345184,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.94066321849823,0.4595340192317962,0.4358721077442169,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.914449155330658,0.4268093407154083,0.2992445528507232,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8756991028785706,0.3764454126358032,0.3578003346920013,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.7753974199295044,0.2585177719593048,1.171511173248291,286.90167236328125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9022827148437,1.0,0.5804376602172852,1.0,1.0,0.0,1.0,-3.1348414421081543,3.134833335876465,7.904391168267466e-06,2.4226386547088623,0.6026530861854553,0.6026530861854553,0.0,140.22915649414062,118.0,17701.333984375,-0.0,2511.09521484375,1.0,283.1499938964844,286.33013916015625,290.2168273925781,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232433915138245,1.0,0.0,0.0,1.3291305303573608,1.3291360139846802,1.1787689402353865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.221923828125,0.0,110.49909973144533,1895.4371337890625,0.0,1065.7305908203125,0.3762472867965698,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8813496232032776,0.3834967315196991,0.3462707698345184,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90167236328125,0.94066321849823,0.4595340192317962,0.4358721077442169,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.914449155330658,0.4268093407154083,0.2992445528507232,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8756991028785706,0.3764454126358032,0.3578003346920013,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.7753974199295044,0.2585177719593048,1.171511173248291,286.90167236328125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9022827148437,1.0,0.5804376602172852,1.0,1.0,0.0,1.0,-3.1348414421081543,3.134833335876465,7.904391168267466e-06,2.4226386547088623,0.6026530861854553,0.6026530861854553,0.0,140.22915649414062,118.0,17701.333984375,-0.0,2511.09521484375,1.0,283.1499938964844,286.33013916015625,290.2168273925781,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,18158.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232433915138245,1.0,0.0,0.0,1.3291305303573608,1.3291360139846802,1.1787689402353865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.221923828125,0.0,110.49909973144533,1895.4371337890625,0.0,1065.7305908203125,0.3762472867965698,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.9083911776542664,0.3847170770168304,0.3469109535217285,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.9708552360534668,0.4615278244018554,0.4372705221176147,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9463750720024108,0.4287876188755035,0.3002667129039764,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.903037130832672,0.3785299360752105,0.3592899143695831,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.7993865013122559,0.2598985433578491,1.175477385520935,286.91632080078125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746276855469,286.9169006347656,1.0,0.5751373171806335,1.0,1.0,0.0,1.0,-3.145081281661988,3.145073413848877,7.95639516582014e-06,2.4306671619415283,0.6012192368507385,0.6012192368507385,0.0,128.8363037109375,106.0,17692.583984375,-0.0,2469.77490234375,1.0,283.1499938964844,286.3442687988281,290.2313842773437,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226047277450562,1.0,0.0,0.0,1.322635531425476,1.322641134262085,1.167276693081476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.66552734375,0.0,109.3401336669922,1895.4371337890625,0.0,1061.7738037109375,0.3749947845935821,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.9083911776542664,0.3847170770168304,0.3469109535217285,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91632080078125,0.9708552360534668,0.4615278244018554,0.4372705221176147,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9463750720024108,0.4287876188755035,0.3002667129039764,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.916259765625,0.903037130832672,0.3785299360752105,0.3592899143695831,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.7993865013122559,0.2598985433578491,1.175477385520935,286.91632080078125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2746276855469,286.9169006347656,1.0,0.5751373171806335,1.0,1.0,0.0,1.0,-3.145081281661988,3.145073413848877,7.95639516582014e-06,2.4306671619415283,0.6012192368507385,0.6012192368507385,0.0,128.8363037109375,106.0,17692.583984375,-0.0,2469.77490234375,1.0,283.1499938964844,286.3442687988281,290.2313842773437,291.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,18148.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226047277450562,1.0,0.0,0.0,1.322635531425476,1.322641134262085,1.167276693081476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.66552734375,0.0,109.3401336669922,1895.4371337890625,0.0,1061.7738037109375,0.3749947845935821,1.0,0.0,3.0,1.0,0.0
12316980,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92706298828125,0.9366018772125244,0.3856529593467712,0.3473999798297882,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.9937369227409364,0.4630522727966308,0.4383358955383301,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270935058594,0.9733269810676576,0.4303035736083984,0.3010478019714355,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92706298828125,0.9312082529067992,0.3801170885562897,0.3604185283184051,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8209044337272644,0.2609398365020752,1.1784236431121826,286.9271240234375,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2746276855469,286.9277038574219,1.0,0.5709937214851379,1.0,1.0,0.0,1.0,-3.152789354324341,3.1527814865112305,7.995652595127467e-06,2.436709403991699,0.6001893877983093,0.6001893877983093,0.0,119.99921417236328,106.0,17687.158203125,-0.0,2437.076904296875,1.0,283.1499938964844,286.35467529296875,290.2429504394531,291.4527282714844,293.1499938964844,293.1499938964844,283.1499938964844,18141.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221452951431274,1.0,0.0,0.0,1.3179720640182495,1.3179775476455688,1.1590597637223254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.464599609375,0.0,108.5130386352539,1895.4371337890625,0.0,1058.93359375,0.3740964531898498,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303283691406,0.9459725618362428,0.3859465420246124,0.3475618958473205,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.9990000128746032,0.4635484516620636,0.4377177655696869,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93035888671875,0.981235146522522,0.4307812452316284,0.3013008832931518,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303283691406,0.9408469796180724,0.380615770816803,0.3607821464538574,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.93017578125,0.8277007937431335,0.261264443397522,1.1793800592422483,286.9303894042969,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9308776855469,1.0,0.5696209073066711,1.0,1.0,0.0,1.0,-3.1542818546295166,3.154273748397827,8.00357429397991e-06,2.438005924224853,0.5998734831809998,0.5998734831809998,0.0,117.36135864257812,109.0,17683.5078125,-0.0,2425.62353515625,1.0,283.1499938964844,286.3577880859375,290.2466735839844,291.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18139.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220043301582336,1.0,0.0,0.0,1.3165472745895386,1.316552758216858,1.1565551005787718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.354736328125,0.0,108.26115417480467,1895.4371337890625,0.0,1058.063232421875,0.3738220632076263,1.0,0.0,3.0,1.0,0.0
12317100,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9529637694358826,0.386519193649292,0.3480228185653686,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9990000128746032,0.4650129079818725,0.4303129613399505,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9870365858078004,0.4317420423030853,0.3019261360168457,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.948345422744751,0.3816206157207489,0.3616707921028137,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327697753906,0.8330743312835693,0.2619048655033111,1.181982398033142,286.93280029296875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.27490234375,286.932861328125,1.0,0.5681650042533875,1.0,1.0,0.0,1.0,-3.150712013244629,3.1507041454315186,7.985755473782774e-06,2.435363292694092,0.5991648435592651,0.5991648435592651,0.0,115.34036254882812,109.0,17653.521484375,-0.0,2408.072265625,1.0,283.1499938964844,286.3612060546875,290.2544250488281,291.46356201171875,293.1499938964844,293.1499938964844,283.1499938964844,18137.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216983199119568,1.0,0.0,0.0,1.3135590553283691,1.3135645389556885,1.1513109399174937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.44970703125,0.0,107.74170684814452,1895.4371337890625,0.0,1056.1761474609375,0.3732537925243377,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.9578429460525512,0.3870642483234405,0.3484742939472198,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.9990000128746032,0.4670355319976806,0.4247785806655884,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.9910383224487304,0.4326823055744171,0.3025487661361694,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.9537140727043152,0.3826071918010711,0.3625573217868805,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347229003906,0.8370199203491211,0.2625246942043304,1.1845647096633911,286.934814453125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.27618408203125,286.9350280761719,1.0,0.5673030018806458,1.0,1.0,0.0,1.0,-3.1495521068573,3.1495440006256104,7.979841029737145e-06,2.434452533721924,0.5984402894973755,0.5984402894973755,0.0,114.02552032470705,129.0,17629.748046875,-0.0,2398.7734375,1.0,283.1499938964844,286.3638916015625,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212989687919617,1.0,0.0,0.0,1.3105002641677856,1.310505747795105,1.145955224046702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.19873046875,0.0,107.21794128417967,1895.4371337890625,0.0,1053.716552734375,0.3726809322834015,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9509164094924928,0.3881904482841491,0.3495472371578216,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542236328125,0.9990000128746032,0.4705555737018585,0.4347506463527679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.986042857170105,0.434608519077301,0.3039352297782898,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9474948048591614,0.384618192911148,0.364520251750946,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538269042969,0.832298755645752,0.263793796300888,1.190605640411377,286.9542541503906,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27899169921875,286.95556640625,1.0,0.5732602477073669,1.0,1.0,0.0,1.0,-3.1740798950195312,3.174071788787842,8.103670552372932e-06,2.4530293941497803,0.5972549319267273,0.5972549319267273,0.0,117.3262939453125,149.0,17668.240234375,-0.0,2463.6328125,1.0,283.1499938964844,286.380859375,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62032151222229,1.0,0.0,0.0,1.3048588037490845,1.3048642873764038,1.1361102991713778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.96875,0.0,106.22657012939452,1895.4371337890625,0.0,1047.71484375,0.371595174074173,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9509164094924928,0.3881904482841491,0.3495472371578216,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542236328125,0.9990000128746032,0.4705555737018585,0.4347506463527679,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541931152344,0.986042857170105,0.434608519077301,0.3039352297782898,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541320800781,0.9474948048591614,0.384618192911148,0.364520251750946,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9538269042969,0.832298755645752,0.263793796300888,1.190605640411377,286.9542541503906,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27899169921875,286.95556640625,1.0,0.5732602477073669,1.0,1.0,0.0,1.0,-3.1740798950195312,3.174071788787842,8.103670552372932e-06,2.4530293941497803,0.5972549319267273,0.5972549319267273,0.0,117.3262939453125,149.0,17668.240234375,-0.0,2463.6328125,1.0,283.1499938964844,286.380859375,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62032151222229,1.0,0.0,0.0,1.3048588037490845,1.3048642873764038,1.1361102991713778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.96875,0.0,106.22657012939452,1895.4371337890625,0.0,1047.71484375,0.371595174074173,1.0,0.0,3.0,1.0,0.0
