time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317340,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.9213187098503112,0.3893356323242187,0.3509346842765808,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9848601818084716,0.471427708864212,0.446761816740036,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.9612860083580016,0.4365617334842682,0.3055713474750519,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.918659210205078,0.3866292238235473,0.3667979538440704,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.8115653991699219,0.2650278508663177,1.1980096101760864,286.9834289550781,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.9843139648437,1.0,0.5838578343391418,1.0,1.0,0.0,1.0,-3.204428434371948,3.20442008972168,8.260411050287075e-06,2.476898670196533,0.5965115427970886,0.5965115427970886,0.0,128.17767333984375,169.0,17738.98046875,-0.0,2581.646240234375,1.0,283.1499938964844,286.4059753417969,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200288534164429,1.0,0.0,0.0,1.300650715827942,1.3006561994552612,1.1287942669468977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.8828125,0.0,105.4422836303711,1895.4371337890625,0.0,1045.922607421875,0.3707287609577179,1.0,0.0,3.0,1.0,0.0
12317400,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.9213187098503112,0.3893356323242187,0.3509346842765808,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9848601818084716,0.471427708864212,0.446761816740036,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833984375,0.9612860083580016,0.4365617334842682,0.3055713474750519,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833374023437,0.918659210205078,0.3866292238235473,0.3667979538440704,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.8115653991699219,0.2650278508663177,1.1980096101760864,286.9834289550781,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.9843139648437,1.0,0.5838578343391418,1.0,1.0,0.0,1.0,-3.204428434371948,3.20442008972168,8.260411050287075e-06,2.476898670196533,0.5965115427970886,0.5965115427970886,0.0,128.17767333984375,169.0,17738.98046875,-0.0,2581.646240234375,1.0,283.1499938964844,286.4059753417969,290.29791259765625,291.50848388671875,293.1499938964844,293.1499938964844,283.1499938964844,18099.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200288534164429,1.0,0.0,0.0,1.300650715827942,1.3006561994552612,1.1287942669468977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.8828125,0.0,105.4422836303711,1895.4371337890625,0.0,1045.922607421875,0.3707287609577179,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.8850932717323303,0.3903155922889709,0.3524351716041565,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.9487467408180236,0.4724878668785095,0.4482268989086151,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.9219931960105896,0.4383746683597564,0.3073107004165649,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8835224509239197,0.3884979486465454,0.3692065775394439,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.7816804051399231,0.2661014199256897,1.2059181928634644,287.0008239746094,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2715759277344,287.00152587890625,1.0,0.5957649946212769,1.0,1.0,0.0,1.0,-3.221883773803711,3.2218754291534424,8.350907592102885e-06,2.4904937744140625,0.5958604216575623,0.5958604216575623,0.0,144.72372436523438,189.0,17771.255859375,-0.0,2707.936279296875,1.0,283.1499938964844,286.4212646484375,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204972863197327,1.0,0.0,0.0,1.2971837520599363,1.2971891164779663,1.1227844964878389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.966552734375,0.0,104.80899810791016,1895.4371337890625,0.0,1048.7921142578125,0.370026171207428,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007629394531,0.8850932717323303,0.3903155922889709,0.3524351716041565,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.9487467408180236,0.4724878668785095,0.4482268989086151,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00079345703125,0.9219931960105896,0.4383746683597564,0.3073107004165649,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8835224509239197,0.3884979486465454,0.3692065775394439,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.7816804051399231,0.2661014199256897,1.2059181928634644,287.0008239746094,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2715759277344,287.00152587890625,1.0,0.5957649946212769,1.0,1.0,0.0,1.0,-3.221883773803711,3.2218754291534424,8.350907592102885e-06,2.4904937744140625,0.5958604216575623,0.5958604216575623,0.0,144.72372436523438,189.0,17771.255859375,-0.0,2707.936279296875,1.0,283.1499938964844,286.4212646484375,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204972863197327,1.0,0.0,0.0,1.2971837520599363,1.2971891164779663,1.1227844964878389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.966552734375,0.0,104.80899810791016,1895.4371337890625,0.0,1048.7921142578125,0.370026171207428,1.0,0.0,3.0,1.0,0.0
12317580,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.856063187122345,0.391180157661438,0.3538825511932373,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.9132659435272216,0.4738862514495849,0.450169175863266,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8900482654571533,0.4400860071182251,0.30902099609375,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.8552541136741638,0.3902653753757477,0.3715771734714508,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.7566484808921814,0.2670644223690033,1.2136034965515137,287.0174255371094,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0180969238281,1.0,0.6085115671157837,1.0,1.0,0.0,1.0,-3.240108251571656,3.2400999069213867,8.445927051070612e-06,2.5046920776367188,0.595396101474762,0.595396101474762,0.0,162.97543334960938,209.0,17810.802734375,-0.0,2846.102294921875,1.0,283.1499938964844,286.435546875,290.33837890625,291.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18063.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211069822311401,1.0,0.0,0.0,1.2944996356964111,1.2945051193237305,1.1181429471207593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.8125,0.0,104.31085968017578,1895.4371337890625,0.0,1052.5357666015625,0.3694719076156616,1.0,0.0,3.0,1.0,0.0
12317640,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.856063187122345,0.391180157661438,0.3538825511932373,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.9132659435272216,0.4738862514495849,0.450169175863266,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8900482654571533,0.4400860071182251,0.30902099609375,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.8552541136741638,0.3902653753757477,0.3715771734714508,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.7566484808921814,0.2670644223690033,1.2136034965515137,287.0174255371094,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0180969238281,1.0,0.6085115671157837,1.0,1.0,0.0,1.0,-3.240108251571656,3.2400999069213867,8.445927051070612e-06,2.5046920776367188,0.595396101474762,0.595396101474762,0.0,162.97543334960938,209.0,17810.802734375,-0.0,2846.102294921875,1.0,283.1499938964844,286.435546875,290.33837890625,291.55499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18063.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211069822311401,1.0,0.0,0.0,1.2944996356964111,1.2945051193237305,1.1181429471207593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.8125,0.0,104.31085968017578,1895.4371337890625,0.0,1052.5357666015625,0.3694719076156616,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.8437999486923218,0.3915783166885376,0.3545897305011749,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.8988752961158752,0.4746302664279938,0.4512175023555755,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253601074219,0.8767629861831665,0.4409099519252777,0.3098654448986053,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.8433314561843872,0.3911165595054626,0.3727473318576813,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.7460902333259583,0.2675099372863769,1.2173579931259155,287.025390625,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.266357421875,287.02606201171875,1.0,0.6150279641151428,1.0,1.0,0.0,1.0,-3.2491567134857178,3.24914813041687,8.493305358570069e-06,2.511741876602173,0.5952354669570923,0.5952354669570923,0.0,172.52877807617188,209.0,17832.416015625,-0.0,2917.9892578125,1.0,283.1499938964844,286.4423217773437,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213956475257874,1.0,0.0,0.0,1.2934558391571045,1.2934613227844238,1.1163403712544097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.27294921875,0.0,104.1123504638672,1895.4371337890625,0.0,1054.3115234375,0.3692505061626434,1.0,0.0,3.0,1.0,0.0
12317760,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03302001953125,0.8328132629394531,0.3919559121131897,0.3552852571010589,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.8862226605415344,0.4753819108009338,0.4522872269153595,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330505371094,0.864772617816925,0.4417144656181335,0.3107016384601593,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03302001953125,0.8326560258865356,0.3919476270675659,0.3739057183265686,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.7366542816162109,0.2679334282875061,1.221047043800354,287.0330810546875,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0337219238281,1.0,0.6215817928314209,1.0,1.0,0.0,1.0,-3.2581143379211426,3.258105754852295,8.540338967577554e-06,2.518721342086792,0.5951244235038757,0.5951244235038757,0.0,182.2773284912109,212.0,17855.203125,-0.0,2991.156982421875,1.0,283.1499938964844,286.44879150390625,290.3574523925781,291.57696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18045.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216656565666199,1.0,0.0,0.0,1.292619705200195,1.2926251888275146,1.1148976142294489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.80908203125,0.0,103.94869995117188,1895.4371337890625,0.0,1055.974609375,0.3690676093101501,1.0,0.0,3.0,1.0,0.0
12317820,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.8208284378051758,0.3926759362220764,0.3563720881938934,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.8726163506507874,0.4768863320350647,0.4541559815406799,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046142578125,0.8520829677581787,0.4432845711708069,0.3121369183063507,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.8212532997131348,0.3935670256614685,0.3758983910083771,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.7265208959579468,0.2687353491783142,1.22687029838562,287.0461730957031,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0466613769531,1.0,0.6298181414604187,1.0,1.0,0.0,1.0,-3.2727980613708496,3.272789478302002,8.617891580797732e-06,2.5302295684814453,0.5950185060501099,0.5950185060501099,0.0,194.6016540527344,215.0,17895.349609375,-0.0,3091.5166015625,1.0,283.1499938964844,286.4597473144531,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221548914909363,1.0,0.0,0.0,1.2914905548095703,1.2914959192276,1.1129505850249188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.859619140625,0.0,103.7149429321289,1895.4371337890625,0.0,1058.9927978515625,0.3688056170940399,1.0,0.0,3.0,1.0,0.0
12317880,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.8208284378051758,0.3926759362220764,0.3563720881938934,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.8726163506507874,0.4768863320350647,0.4541559815406799,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.046142578125,0.8520829677581787,0.4432845711708069,0.3121369183063507,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.8212532997131348,0.3935670256614685,0.3758983910083771,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.7265208959579468,0.2687353491783142,1.22687029838562,287.0461730957031,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0466613769531,1.0,0.6298181414604187,1.0,1.0,0.0,1.0,-3.2727980613708496,3.272789478302002,8.617891580797732e-06,2.5302295684814453,0.5950185060501099,0.5950185060501099,0.0,194.6016540527344,215.0,17895.349609375,-0.0,3091.5166015625,1.0,283.1499938964844,286.4597473144531,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221548914909363,1.0,0.0,0.0,1.2914905548095703,1.2914959192276,1.1129505850249188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.859619140625,0.0,103.7149429321289,1895.4371337890625,0.0,1058.9927978515625,0.3688056170940399,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.813848078250885,0.3933815360069275,0.3572846055030823,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.865108072757721,0.4783898293972015,0.4558622539043426,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.8451600074768066,0.4448310732841491,0.313430517911911,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.8148565292358398,0.3951590061187744,0.3776949346065521,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.7207651138305664,0.2695144414901733,1.231773018836975,287.056884765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.0572814941406,1.0,0.6357082724571228,1.0,1.0,0.0,1.0,-3.285560607910156,3.2855520248413086,8.685508873895742e-06,2.540203332901001,0.5950676798820496,0.5950676798820496,0.0,202.68484497070312,203.0,17934.87109375,-0.0,3164.7109375,1.0,283.1499938964844,286.4685363769531,290.39727783203125,291.6220703125,293.1499938964844,293.1499938964844,283.1499938964844,18013.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225539445877075,1.0,0.0,0.0,1.2910473346710205,1.2910528182983398,1.1121869647467977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.95849609375,0.0,103.59942626953124,1895.4371337890625,0.0,1061.4595947265625,0.3686756193637848,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.813848078250885,0.3933815360069275,0.3572846055030823,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.865108072757721,0.4783898293972015,0.4558622539043426,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.8451600074768066,0.4448310732841491,0.313430517911911,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.8148565292358398,0.3951590061187744,0.3776949346065521,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.7207651138305664,0.2695144414901733,1.231773018836975,287.056884765625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2577209472656,287.0572814941406,1.0,0.6357082724571228,1.0,1.0,0.0,1.0,-3.285560607910156,3.2855520248413086,8.685508873895742e-06,2.540203332901001,0.5950676798820496,0.5950676798820496,0.0,202.68484497070312,203.0,17934.87109375,-0.0,3164.7109375,1.0,283.1499938964844,286.4685363769531,290.39727783203125,291.6220703125,293.1499938964844,293.1499938964844,283.1499938964844,18013.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225539445877075,1.0,0.0,0.0,1.2910473346710205,1.2910528182983398,1.1121869647467977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.95849609375,0.0,103.59942626953124,1895.4371337890625,0.0,1061.4595947265625,0.3686756193637848,1.0,0.0,3.0,1.0,0.0
12318060,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.815552830696106,0.394088476896286,0.3578627109527588,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8673866987228394,0.4798867404460907,0.4572142958641052,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.847374439239502,0.4463666677474975,0.3144568204879761,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8171164989471436,0.3967381715774536,0.3791273832321167,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.7224679589271545,0.2702913284301758,1.2349880933761597,287.0649108886719,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2548217773437,287.065185546875,1.0,0.6359865665435791,1.0,1.0,0.0,1.0,-3.2947099208831787,3.294701337814331,8.734302355151158e-06,2.547415018081665,0.5952592492103577,0.5952592492103577,0.0,201.8082427978516,191.0,17969.361328125,-0.0,3179.995849609375,1.0,283.1499938964844,286.4750061035156,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62287437915802,1.0,0.0,0.0,1.2912520170211792,1.2912575006484983,1.1125396071065553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.098876953125,0.0,103.59481811523438,1895.4371337890625,0.0,1063.443115234375,0.3686693608760834,1.0,0.0,3.0,1.0,0.0
12318120,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.815552830696106,0.394088476896286,0.3578627109527588,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8673866987228394,0.4798867404460907,0.4572142958641052,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.847374439239502,0.4463666677474975,0.3144568204879761,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648803710937,0.8171164989471436,0.3967381715774536,0.3791273832321167,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648193359375,0.7224679589271545,0.2702913284301758,1.2349880933761597,287.0649108886719,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2548217773437,287.065185546875,1.0,0.6359865665435791,1.0,1.0,0.0,1.0,-3.2947099208831787,3.294701337814331,8.734302355151158e-06,2.547415018081665,0.5952592492103577,0.5952592492103577,0.0,201.8082427978516,191.0,17969.361328125,-0.0,3179.995849609375,1.0,283.1499938964844,286.4750061035156,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62287437915802,1.0,0.0,0.0,1.2912520170211792,1.2912575006484983,1.1125396071065553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.098876953125,0.0,103.59481811523438,1895.4371337890625,0.0,1063.443115234375,0.3686693608760834,1.0,0.0,3.0,1.0,0.0
12318180,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.8210086822509766,0.3947031795978546,0.3582131266593933,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699768066406,0.8739132881164551,0.481150209903717,0.458194375038147,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.8535564541816711,0.4476636946201324,0.3152045011520386,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.8230147361755371,0.398073673248291,0.3801762759685516,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.7273698449134827,0.27096688747406,1.237012505531311,287.0699768066406,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2528076171875,287.0701904296875,1.0,0.6340382099151611,1.0,1.0,0.0,1.0,-3.3009064197540283,3.3008975982666016,8.767381586949341e-06,2.552281618118286,0.5955278277397156,0.5955278277397156,0.0,196.95330810546875,191.0,17997.986328125,-0.0,3166.380126953125,1.0,283.1499938964844,286.4788818359375,290.43634033203125,291.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,17986.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230760812759399,1.0,0.0,0.0,1.2918905019760132,1.291895866394043,1.1136400246414269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.15283203125,0.0,103.67071533203124,1895.4371337890625,0.0,1064.69287109375,0.3687534630298614,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.8223302364349365,0.3948218822479248,0.358271837234497,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708312988281,0.8755016922950745,0.4813911914825439,0.4583712816238403,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0708312988281,0.8550612926483154,0.4479110538959503,0.3153397142887115,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.8244216442108154,0.3983289003372192,0.380366712808609,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.7285524010658264,0.2710980474948883,1.2373608350753784,287.0708312988281,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2524719238281,287.071044921875,1.0,0.63351970911026,1.0,1.0,0.0,1.0,-3.3020002841949463,3.301991701126098,8.773227818892337e-06,2.55314040184021,0.5955910682678223,0.5955910682678223,0.0,195.76531982421875,179.0,18003.650390625,-0.0,3162.105224609375,1.0,283.1499938964844,286.47955322265625,290.4398803710937,291.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231085062026978,1.0,0.0,0.0,1.2920613288879397,1.2920666933059692,1.1139345446053997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.330078125,0.0,103.69335174560548,1895.4371337890625,0.0,1064.8939208984375,0.368778645992279,1.0,0.0,3.0,1.0,0.0
12318300,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.8269911408424377,0.3951952755451202,0.3584420084953308,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.8811280131340027,0.482144296169281,0.4589076638221741,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.8604021072387695,0.4486841261386871,0.3157501220703125,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0733642578125,0.8293583393096924,0.3991277813911438,0.380946546792984,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07330322265625,0.7327238321304321,0.2715127170085907,1.2383924722671509,287.0733642578125,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0735778808594,1.0,0.6316565275192261,1.0,1.0,0.0,1.0,-3.30528211593628,3.3052732944488525,8.790774700173642e-06,2.555716753005981,0.5958164930343628,0.5958164930343628,0.0,191.62057495117188,179.0,18021.9765625,-0.0,3145.985595703125,1.0,283.1499938964844,286.4813842773437,290.4510192871094,291.6815795898437,293.1499938964844,293.1499938964844,283.1499938964844,17977.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232020854949951,1.0,0.0,0.0,1.2927042245864868,1.2927095890045166,1.1150434175988266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.0751953125,0.0,103.7822036743164,1895.4371337890625,0.0,1065.474365234375,0.368877500295639,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.8323625922203064,0.3955707252025604,0.3585971593856811,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757141113281,0.8876318335533142,0.4828963279724121,0.4594250619411468,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.8666058778762817,0.4494563341140747,0.3161465525627136,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.8350258469581604,0.3999274969100952,0.3815091252326965,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756530761719,0.7375399470329285,0.2719334065914154,1.2393654584884644,287.0757141113281,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0758972167969,1.0,0.6295230984687805,1.0,1.0,0.0,1.0,-3.3084146976470947,3.308405876159668,8.807539416011423e-06,2.558175563812256,0.5960839986801147,0.5960839986801147,0.0,186.99766540527344,167.0,18041.4609375,-0.0,3126.802490234375,1.0,283.1499938964844,286.4830017089844,290.4624328613281,291.69415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17970.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232907772064209,1.0,0.0,0.0,1.2935137748718262,1.2935192584991455,1.1164404867258781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.935302734375,0.0,103.89827728271484,1895.4371337890625,0.0,1066.02490234375,0.3690067529678345,1.0,0.0,3.0,1.0,0.0
12318420,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8452345132827759,0.3963217139244079,0.3588740527629852,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.9030594825744628,0.4843926727771759,0.4604167938232422,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8814859986305237,0.4509941339492798,0.3169082403182983,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8485714197158813,0.4015248715877533,0.382596492767334,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.7491173148155212,0.2727875709533691,1.241199970245361,287.0798034667969,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0799865722656,1.0,0.6247028112411499,1.0,1.0,0.0,1.0,-3.314370632171631,3.314361810684204,8.839455404086038e-06,2.5628490447998047,0.5967568755149841,0.5967568755149841,0.0,176.78944396972656,155.0,18084.619140625,-0.0,3082.197998046875,1.0,283.1499938964844,286.485595703125,290.4860534667969,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623489499092102,1.0,0.0,0.0,1.2956645488739014,1.2956700325012207,1.1201562699625357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.04638671875,0.0,104.21735382080078,1895.4371337890625,0.0,1067.258544921875,0.3693619966506958,1.0,0.0,3.0,1.0,0.0
12318480,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8452345132827759,0.3963217139244079,0.3588740527629852,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.9030594825744628,0.4843926727771759,0.4604167938232422,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8814859986305237,0.4509941339492798,0.3169082403182983,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798034667969,0.8485714197158813,0.4015248715877533,0.382596492767334,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.7491173148155212,0.2727875709533691,1.241199970245361,287.0798034667969,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.0799865722656,1.0,0.6247028112411499,1.0,1.0,0.0,1.0,-3.314370632171631,3.314361810684204,8.839455404086038e-06,2.5628490447998047,0.5967568755149841,0.5967568755149841,0.0,176.78944396972656,155.0,18084.619140625,-0.0,3082.197998046875,1.0,283.1499938964844,286.485595703125,290.4860534667969,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623489499092102,1.0,0.0,0.0,1.2956645488739014,1.2956700325012207,1.1201562699625357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.04638671875,0.0,104.21735382080078,1895.4371337890625,0.0,1067.258544921875,0.3693619966506958,1.0,0.0,3.0,1.0,0.0
12318540,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8612877726554871,0.3970646560192108,0.3591168224811554,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.923287034034729,0.4858720302581787,0.4613637924194336,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8996813893318176,0.4525175392627716,0.317638486623764,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8654067516326904,0.403112530708313,0.3836460709571838,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.7635818719863892,0.2736507356166839,1.2429404258728027,287.083251953125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2475280761719,287.0833740234375,1.0,0.6194114089012146,1.0,1.0,0.0,1.0,-3.320035219192505,3.320026397705078,8.869859811966307e-06,2.5672924518585205,0.5976317524909973,0.5976317524909973,0.0,165.79147338867188,143.0,18134.2578125,-0.0,3032.31396484375,1.0,283.1499938964844,286.4873962402344,290.5106811523437,291.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17937.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237662434577942,1.0,0.0,0.0,1.2985894680023191,1.298594951629639,1.1252193843347413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.718017578125,0.0,104.66327667236328,1895.4371337890625,0.0,1068.97802734375,0.369857907295227,1.0,0.0,3.0,1.0,0.0
12318600,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8612877726554871,0.3970646560192108,0.3591168224811554,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.923287034034729,0.4858720302581787,0.4613637924194336,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8996813893318176,0.4525175392627716,0.317638486623764,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8654067516326904,0.403112530708313,0.3836460709571838,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0832214355469,0.7635818719863892,0.2736507356166839,1.2429404258728027,287.083251953125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2475280761719,287.0833740234375,1.0,0.6194114089012146,1.0,1.0,0.0,1.0,-3.320035219192505,3.320026397705078,8.869859811966307e-06,2.5672924518585205,0.5976317524909973,0.5976317524909973,0.0,165.79147338867188,143.0,18134.2578125,-0.0,3032.31396484375,1.0,283.1499938964844,286.4873962402344,290.5106811523437,291.7479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17937.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237662434577942,1.0,0.0,0.0,1.2985894680023191,1.298594951629639,1.1252193843347413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.718017578125,0.0,104.66327667236328,1895.4371337890625,0.0,1068.97802734375,0.369857907295227,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.8811477422714233,0.3977922797203064,0.359332263469696,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.948179304599762,0.4873283207416534,0.4622745215892792,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.922996997833252,0.4540207684040069,0.3183438777923584,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.8861070871353149,0.404683768749237,0.3846656680107116,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859680175781,0.7814441919326782,0.2745144963264465,1.244616150856018,287.08599853515625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.08612060546875,1.0,0.6138496398925781,1.0,1.0,0.0,1.0,-3.325479745864868,3.3254706859588623,8.899130079953466e-06,2.571562528610229,0.5987273454666138,0.5987273454666138,0.0,154.3772735595703,131.0,18191.203125,-0.0,2979.412841796875,1.0,283.1499938964844,286.4883728027344,290.5362854003906,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241594552993774,1.0,0.0,0.0,1.3023642301559448,1.3023697137832642,1.1317705173041761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.96728515625,0.0,105.24911499023438,1895.4371337890625,0.0,1071.4249267578125,0.3705080449581146,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.8811477422714233,0.3977922797203064,0.359332263469696,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.948179304599762,0.4873283207416534,0.4622745215892792,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.922996997833252,0.4540207684040069,0.3183438777923584,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08599853515625,0.8861070871353149,0.404683768749237,0.3846656680107116,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0859680175781,0.7814441919326782,0.2745144963264465,1.244616150856018,287.08599853515625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.08612060546875,1.0,0.6138496398925781,1.0,1.0,0.0,1.0,-3.325479745864868,3.3254706859588623,8.899130079953466e-06,2.571562528610229,0.5987273454666138,0.5987273454666138,0.0,154.3772735595703,131.0,18191.203125,-0.0,2979.412841796875,1.0,283.1499938964844,286.4883728027344,290.5362854003906,291.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17918.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241594552993774,1.0,0.0,0.0,1.3023642301559448,1.3023697137832642,1.1317705173041761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.96728515625,0.0,105.24911499023438,1895.4371337890625,0.0,1071.4249267578125,0.3705080449581146,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9056480526924132,0.398499071598053,0.3595220744609833,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9749953746795654,0.4887562692165375,0.4631511867046356,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9521682262420654,0.4554987847805023,0.3190262615680694,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9117886424064636,0.4062329828739166,0.3856571912765503,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879821777344,0.8033280968666077,0.2753725349903106,1.246232509613037,287.0880126953125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.08807373046875,1.0,0.6081181764602661,1.0,1.0,0.0,1.0,-3.330719470977783,3.3307104110717773,8.927343515097164e-06,2.5756711959838867,0.6000679731369019,0.6000679731369019,0.0,142.73684692382812,134.0,18256.19140625,-0.0,2924.604736328125,1.0,283.1499938964844,286.4884338378906,290.562744140625,291.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17897.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62469482421875,1.0,0.0,0.0,1.307083249092102,1.3070887327194214,1.1399871624462321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.81103515625,0.0,105.99246978759766,1895.4371337890625,0.0,1074.762939453125,0.3713307380676269,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9056480526924132,0.398499071598053,0.3595220744609833,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9749953746795654,0.4887562692165375,0.4631511867046356,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9521682262420654,0.4554987847805023,0.3190262615680694,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.9117886424064636,0.4062329828739166,0.3856571912765503,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0879821777344,0.8033280968666077,0.2753725349903106,1.246232509613037,287.0880126953125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.08807373046875,1.0,0.6081181764602661,1.0,1.0,0.0,1.0,-3.330719470977783,3.3307104110717773,8.927343515097164e-06,2.5756711959838867,0.6000679731369019,0.6000679731369019,0.0,142.73684692382812,134.0,18256.19140625,-0.0,2924.604736328125,1.0,283.1499938964844,286.4884338378906,290.562744140625,291.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17897.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62469482421875,1.0,0.0,0.0,1.307083249092102,1.3070887327194214,1.1399871624462321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.81103515625,0.0,105.99246978759766,1895.4371337890625,0.0,1074.762939453125,0.3713307380676269,1.0,0.0,3.0,1.0,0.0
12318900,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.9143811464309692,0.3988411426544189,0.3597024083137512,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.9828360676765442,0.4894580245018005,0.4636774063110351,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.9612885117530824,0.4562261402606964,0.3194330632686615,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.9212546348571776,0.4069975614547729,0.3862430155277252,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8105367422103882,0.2757972478866577,1.2474942207336426,287.0890808105469,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0892028808594,1.0,0.6070519089698792,1.0,1.0,0.0,1.0,-3.334277391433716,3.33426833152771,8.946401067078114e-06,2.5784130096435547,0.6008415222167969,0.6008415222167969,0.0,139.4550018310547,134.0,18294.767578125,-0.0,2913.59765625,1.0,283.1499938964844,286.48834228515625,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250198483467102,1.0,0.0,0.0,1.309828281402588,1.3098336458206177,1.144780270578849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0283203125,0.0,106.4286880493164,1895.4371337890625,0.0,1076.793212890625,0.3718123733997345,1.0,0.0,3.0,1.0,0.0
12318960,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904541015625,0.920236349105835,0.3991649150848388,0.3599213063716888,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904846191406,0.9876260757446288,0.4901438057422638,0.4642457067966461,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904846191406,0.9669877886772156,0.4569369554519653,0.3198706805706024,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904541015625,0.9276079535484314,0.4077471494674682,0.3868720233440399,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.8150623440742493,0.2762098610401153,1.2489758729934692,287.0904846191406,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432861328125,287.0906066894531,1.0,0.6066251993179321,1.0,1.0,0.0,1.0,-3.3382880687713623,3.3382790088653564,8.967987014329992e-06,2.581533908843994,0.6016978621482849,0.6016978621482849,0.0,137.5609893798828,137.0,18337.55078125,-0.0,2911.4453125,1.0,283.1499938964844,286.4884338378906,290.5901184082031,291.8392639160156,293.1499938964844,293.1499938964844,283.1499938964844,17873.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253964304924011,1.0,0.0,0.0,1.3128756284713743,1.3128811120986938,1.1501132490820964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5498046875,0.0,106.91502380371094,1895.4371337890625,0.0,1079.14892578125,0.3723482489585876,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.9257248640060424,0.3997547924518585,0.3603982031345367,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.9919959902763368,0.4914627969264984,0.4654288589954376,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.972304344177246,0.4583043754100799,0.3207792043685913,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.9338914752006532,0.4091956913471222,0.3881786167621612,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.8193449974060059,0.2769909501075744,1.252201795578003,287.093017578125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0931091308594,1.0,0.6071280241012573,1.0,1.0,0.0,1.0,-3.346827507019043,3.346818447113037,9.014051101985388e-06,2.588185310363769,0.6036580801010132,0.6036580801010132,0.0,136.18927001953125,140.0,18432.935546875,-0.0,2922.03857421875,1.0,283.1499938964844,286.4880676269531,290.6186218261719,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263440847396851,1.0,0.0,0.0,1.319924235343933,1.3199297189712524,1.1624960194467349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2958984375,0.0,108.05028533935548,1895.4371337890625,0.0,1085.0927734375,0.3735944926738739,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.9257248640060424,0.3997547924518585,0.3603982031345367,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.9919959902763368,0.4914627969264984,0.4654288589954376,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.972304344177246,0.4583043754100799,0.3207792043685913,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.9338914752006532,0.4091956913471222,0.3881786167621612,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929870605469,0.8193449974060059,0.2769909501075744,1.252201795578003,287.093017578125,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0931091308594,1.0,0.6071280241012573,1.0,1.0,0.0,1.0,-3.346827507019043,3.346818447113037,9.014051101985388e-06,2.588185310363769,0.6036580801010132,0.6036580801010132,0.0,136.18927001953125,140.0,18432.935546875,-0.0,2922.03857421875,1.0,283.1499938964844,286.4880676269531,290.6186218261719,291.8733215332031,293.1499938964844,293.1499938964844,283.1499938964844,17845.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263440847396851,1.0,0.0,0.0,1.319924235343933,1.3199297189712524,1.1624960194467349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2958984375,0.0,108.05028533935548,1895.4371337890625,0.0,1085.0927734375,0.3735944926738739,1.0,0.0,3.0,1.0,0.0
12319140,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.925460159778595,0.4002701938152313,0.3608831763267517,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9921212792396544,0.4927099347114563,0.4666242301464081,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9725443124771118,0.4595987796783447,0.3216956555843353,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.934368908405304,0.4105749726295471,0.3894997537136078,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.819493293762207,0.2777104377746582,1.255530834197998,287.0946655273437,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.0947570800781,1.0,0.6087276339530945,1.0,1.0,0.0,1.0,-3.35554313659668,3.355534076690674,9.061198397830594e-06,2.5949783325195312,0.6059641242027283,0.6059641242027283,0.0,136.83816528320312,143.0,18540.359375,-0.0,2944.63232421875,1.0,283.1499938964844,286.486572265625,290.64801025390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17814.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275672912597656,1.0,0.0,0.0,1.3283278942108154,1.3283333778381348,1.1773457231356589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.853515625,0.0,109.42273712158205,1895.4371337890625,0.0,1092.799560546875,0.3750926554203033,1.0,0.0,3.0,1.0,0.0
