time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319200,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.925460159778595,0.4002701938152313,0.3608831763267517,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9921212792396544,0.4927099347114563,0.4666242301464081,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.9725443124771118,0.4595987796783447,0.3216956555843353,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.934368908405304,0.4105749726295471,0.3894997537136078,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.819493293762207,0.2777104377746582,1.255530834197998,287.0946655273437,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.0947570800781,1.0,0.6087276339530945,1.0,1.0,0.0,1.0,-3.35554313659668,3.355534076690674,9.061198397830594e-06,2.5949783325195312,0.6059641242027283,0.6059641242027283,0.0,136.83816528320312,143.0,18540.359375,-0.0,2944.63232421875,1.0,283.1499938964844,286.486572265625,290.64801025390625,291.9091186523437,293.1499938964844,293.1499938964844,283.1499938964844,17814.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275672912597656,1.0,0.0,0.0,1.3283278942108154,1.3283333778381348,1.1773457231356589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.853515625,0.0,109.42273712158205,1895.4371337890625,0.0,1092.799560546875,0.3750926554203033,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9219335913658142,0.4007148444652557,0.3613468706607818,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9898797869682312,0.4938851594924927,0.4677970111370086,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9699463248252868,0.4608202278614044,0.3225947618484497,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9315565824508668,0.4118855595588684,0.3908009827136993,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.8173021078109741,0.2783697247505188,1.2588012218475342,287.0948181152344,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0948181152344,1.0,0.6108991503715515,1.0,1.0,0.0,1.0,-3.364091157913208,3.364082098007202,9.107547157327645e-06,2.601636409759521,0.6086064577102661,0.6086064577102661,0.0,138.61679077148438,146.0,18657.126953125,-0.0,2973.455078125,1.0,283.1499938964844,286.4833679199219,290.6765441894531,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17782.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295028924942017,1.0,0.0,0.0,1.3381454944610596,1.3381510972976685,1.194813563643038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.654296875,0.0,111.05333709716795,1895.4371337890625,0.0,1105.0728759765625,0.3768600821495056,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9219335913658142,0.4007148444652557,0.3613468706607818,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9898797869682312,0.4938851594924927,0.4677970111370086,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9699463248252868,0.4608202278614044,0.3225947618484497,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.9315565824508668,0.4118855595588684,0.3908009827136993,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.8173021078109741,0.2783697247505188,1.2588012218475342,287.0948181152344,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0948181152344,1.0,0.6108991503715515,1.0,1.0,0.0,1.0,-3.364091157913208,3.364082098007202,9.107547157327645e-06,2.601636409759521,0.6086064577102661,0.6086064577102661,0.0,138.61679077148438,146.0,18657.126953125,-0.0,2973.455078125,1.0,283.1499938964844,286.4833679199219,290.6765441894531,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17782.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295028924942017,1.0,0.0,0.0,1.3381454944610596,1.3381510972976685,1.194813563643038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.654296875,0.0,111.05333709716795,1895.4371337890625,0.0,1105.0728759765625,0.3768600821495056,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.917204976081848,0.4010611772537231,0.3617392778396606,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.9866027235984802,0.494901031255722,0.4688378870487213,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.9661328196525574,0.4618777930736542,0.3233931958675384,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.927417516708374,0.4130299687385559,0.391963392496109,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09307861328125,0.8141558766365051,0.2789244353771209,1.2616842985153198,287.0930480957031,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0929870605469,1.0,0.6131443977355957,1.0,1.0,0.0,1.0,-3.371641159057617,3.371632099151612,9.14855809241999e-06,2.607507467269897,0.6112945675849915,0.6112945675849915,0.0,140.81256103515625,146.0,18769.5546875,-0.0,3002.623046875,1.0,283.1499938964844,286.4784851074219,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322241425514221,1.0,0.0,0.0,1.348347544670105,1.348353147506714,1.2131015125760314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.30078125,0.0,112.78096771240234,1895.4371337890625,0.0,1122.488525390625,0.378718227148056,1.0,0.0,3.0,1.0,0.0
12319440,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9167562127113342,0.4010885059833526,0.3617715239524841,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9862799048423768,0.4949863851070404,0.468926340341568,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9657582640647888,0.4619667530059814,0.3234610557556152,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9270152449607848,0.4131267368793487,0.3920625746250152,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8138493895530701,0.2789703905582428,1.2619280815124512,287.0928039550781,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.0927429199219,1.0,0.6133458018302917,1.0,1.0,0.0,1.0,-3.3722803592681885,3.3722712993621826,9.152034181170166e-06,2.608004093170166,0.6115387678146362,0.6115387678146362,0.0,141.0201416015625,149.0,18779.529296875,-0.0,3005.22314453125,1.0,283.1499938964844,286.4779663085937,290.6990051269531,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632493793964386,1.0,0.0,0.0,1.3492848873138428,1.3492904901504517,1.2147887673563673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.15283203125,0.0,112.9412612915039,1895.4371337890625,0.0,1124.224365234375,0.3788898885250091,1.0,0.0,3.0,1.0,0.0
12319500,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.9138620495796204,0.4012484848499298,0.3619655668735504,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.9841475486755372,0.49550861120224,0.4694704115390777,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.9632911682128906,0.4625111818313598,0.3238787055015564,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0910339355469,0.924389660358429,0.413720965385437,0.3926745951175689,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.091064453125,0.8118385672569275,0.2792491018772125,1.263422608375549,287.0910339355469,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.23162841796875,287.0909118652344,1.0,0.6146190166473389,1.0,1.0,0.0,1.0,-3.376204252243042,3.376194953918457,9.173376383841967e-06,2.611051082611084,0.6131060719490051,0.6131060719490051,0.0,142.36587524414062,149.0,18842.556640625,-0.0,3021.615478515625,1.0,283.1499938964844,286.4744567871094,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342660784721375,1.0,0.0,0.0,1.3553260564804075,1.3553316593170166,1.225691050876776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.17724609375,0.0,113.9808120727539,1895.4371337890625,0.0,1135.67919921875,0.3799999952316284,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.9108886122703552,0.4013910591602325,0.3621465563774109,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.98186194896698,0.4960121214389801,0.4699996709823608,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.9606615900993348,0.4630367159843445,0.3242852091789245,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887451171875,0.921641170978546,0.4142979979515075,0.393273115158081,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887756347656,0.8097039461135864,0.2795139849185943,1.2648673057556152,287.0887145996094,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.08856201171875,1.0,0.615906298160553,1.0,1.0,0.0,1.0,-3.3800048828125,3.379995822906494,9.1940655693179e-06,2.613999605178833,0.6147352457046509,0.6147352457046509,0.0,143.77371215820312,152.0,18906.658203125,-0.0,3038.130126953125,1.0,283.1499938964844,286.4704284667969,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636145293712616,1.0,0.0,0.0,1.361664056777954,1.361669659614563,1.2371812374567528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.70654296875,0.0,115.08236694335938,1895.4371337890625,0.0,1147.91064453125,0.3811705708503723,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.9049509167671204,0.4016247689723968,0.3624677658081054,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.9769549369812012,0.4969634711742401,0.4710115492343902,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.9550735354423524,0.4640318155288696,0.3250634670257568,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.9159896969795228,0.4154010713100433,0.3944276869297027,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827941894531,0.8051626682281494,0.2800033390522003,1.2676013708114624,287.08270263671875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.0824890136719,1.0,0.618489146232605,1.0,1.0,0.0,1.0,-3.3872218132019043,3.38721251487732,9.23339121072786e-06,2.619589328765869,0.618167519569397,0.618167519569397,0.0,146.7156524658203,155.0,19037.708984375,-0.0,3071.13916015625,1.0,283.1499938964844,286.4609069824219,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400567889213562,1.0,0.0,0.0,1.375182032585144,1.3751877546310425,1.261867765833813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3837890625,0.0,117.4681625366211,1895.4371337890625,0.0,1173.6484375,0.3836856782436371,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.9049509167671204,0.4016247689723968,0.3624677658081054,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.9769549369812012,0.4969634711742401,0.4710115492343902,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.9550735354423524,0.4640318155288696,0.3250634670257568,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827331542969,0.9159896969795228,0.4154010713100433,0.3944276869297027,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0827941894531,0.8051626682281494,0.2800033390522003,1.2676013708114624,287.08270263671875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.0824890136719,1.0,0.618489146232605,1.0,1.0,0.0,1.0,-3.3872218132019043,3.38721251487732,9.23339121072786e-06,2.619589328765869,0.618167519569397,0.618167519569397,0.0,146.7156524658203,155.0,19037.708984375,-0.0,3071.13916015625,1.0,283.1499938964844,286.4609069824219,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400567889213562,1.0,0.0,0.0,1.375182032585144,1.3751877546310425,1.261867765833813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.3837890625,0.0,117.4681625366211,1895.4371337890625,0.0,1173.6484375,0.3836856782436371,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.8992344737052917,0.4017909169197082,0.3627331256866455,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.9717406034469604,0.4978395104408264,0.471958190202713,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.9492278695106506,0.4649526476860046,0.3257938623428345,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.9103812575340272,0.4164366722106933,0.395523726940155,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.8004655241966248,0.2804405689239502,1.2701237201690674,287.0749206542969,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22265625,287.0746154785156,1.0,0.6210469007492065,1.0,1.0,0.0,1.0,-3.3939104080200195,3.3939011096954346,9.26988013816299e-06,2.6247572898864746,0.6218149065971375,0.6218149065971375,0.0,149.76109313964844,158.0,19172.033203125,-0.0,3103.699462890625,1.0,283.1499938964844,286.4496154785156,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440053582191467,1.0,0.0,0.0,1.389758586883545,1.3897643089294434,1.2887603872968614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4638671875,0.0,120.0940933227539,1895.4371337890625,0.0,1200.0078125,0.386422336101532,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.8992344737052917,0.4017909169197082,0.3627331256866455,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.9717406034469604,0.4978395104408264,0.471958190202713,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.9492278695106506,0.4649526476860046,0.3257938623428345,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.074951171875,0.9103812575340272,0.4164366722106933,0.395523726940155,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07501220703125,0.8004655241966248,0.2804405689239502,1.2701237201690674,287.0749206542969,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22265625,287.0746154785156,1.0,0.6210469007492065,1.0,1.0,0.0,1.0,-3.3939104080200195,3.3939011096954346,9.26988013816299e-06,2.6247572898864746,0.6218149065971375,0.6218149065971375,0.0,149.76109313964844,158.0,19172.033203125,-0.0,3103.699462890625,1.0,283.1499938964844,286.4496154785156,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440053582191467,1.0,0.0,0.0,1.389758586883545,1.3897643089294434,1.2887603872968614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.4638671875,0.0,120.0940933227539,1895.4371337890625,0.0,1200.0078125,0.386422336101532,1.0,0.0,3.0,1.0,0.0
12319860,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8935925960540771,0.4018914401531219,0.3629426062107086,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.966332197189331,0.4986380934715271,0.4728359878063202,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.9432740807533264,0.4658005535602569,0.3264758586883545,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.9050250053405762,0.417406290769577,0.3965606689453125,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.7957903742790222,0.2808286547660827,1.2724382877349854,287.0655212402344,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0651550292969,1.0,0.6235543489456177,1.0,1.0,0.0,1.0,-3.4000699520111084,3.4000606536865234,9.303511433245149e-06,2.6295032501220703,0.6256563067436218,0.6256563067436218,0.0,152.8614501953125,161.0,19309.0546875,-0.0,3135.509521484375,1.0,283.1499938964844,286.4366760253906,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479182243347168,1.0,0.0,0.0,1.4053136110305786,1.4053194522857666,1.3177709945466634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.23486328125,0.0,122.95494079589844,1895.4371337890625,0.0,1226.4954833984375,0.3893669545650482,1.0,0.0,3.0,1.0,0.0
12319920,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8935925960540771,0.4018914401531219,0.3629426062107086,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.966332197189331,0.4986380934715271,0.4728359878063202,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.9432740807533264,0.4658005535602569,0.3264758586883545,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.9050250053405762,0.417406290769577,0.3965606689453125,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.7957903742790222,0.2808286547660827,1.2724382877349854,287.0655212402344,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0651550292969,1.0,0.6235543489456177,1.0,1.0,0.0,1.0,-3.4000699520111084,3.4000606536865234,9.303511433245149e-06,2.6295032501220703,0.6256563067436218,0.6256563067436218,0.0,152.8614501953125,161.0,19309.0546875,-0.0,3135.509521484375,1.0,283.1499938964844,286.4366760253906,290.7123413085937,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17642.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479182243347168,1.0,0.0,0.0,1.4053136110305786,1.4053194522857666,1.3177709945466634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.23486328125,0.0,122.95494079589844,1895.4371337890625,0.0,1226.4954833984375,0.3893669545650482,1.0,0.0,3.0,1.0,0.0
12319980,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547180175781,0.8880579471588135,0.401928037405014,0.3630966544151306,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546569824219,0.960802972316742,0.4993602633476257,0.4736436903476715,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.9373104572296144,0.4665766060352325,0.3271094262599945,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.9000086188316345,0.4183110892772674,0.3975385129451751,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.7911932468414307,0.281169444322586,1.2745498418807983,287.0546569824219,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.05426025390625,1.0,0.6259984374046326,1.0,1.0,0.0,1.0,-3.405704975128174,3.405695676803589,9.334293281426652e-06,2.633830547332764,0.6296737790107727,0.6296737790107727,0.0,155.98983764648438,164.0,19448.240234375,-0.0,3166.405517578125,1.0,283.1499938964844,286.4222717285156,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517930626869202,1.0,0.0,0.0,1.4217735528945925,1.4217793941497805,1.348821001556644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.896484375,0.0,126.04679107666016,1895.4371337890625,0.0,1253.0799560546875,0.3925071656703949,1.0,0.0,3.0,1.0,0.0
12320040,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547180175781,0.8880579471588135,0.401928037405014,0.3630966544151306,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546569824219,0.960802972316742,0.4993602633476257,0.4736436903476715,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.9373104572296144,0.4665766060352325,0.3271094262599945,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546875,0.9000086188316345,0.4183110892772674,0.3975385129451751,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.7911932468414307,0.281169444322586,1.2745498418807983,287.0546569824219,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.05426025390625,1.0,0.6259984374046326,1.0,1.0,0.0,1.0,-3.405704975128174,3.405695676803589,9.334293281426652e-06,2.633830547332764,0.6296737790107727,0.6296737790107727,0.0,155.98983764648438,164.0,19448.240234375,-0.0,3166.405517578125,1.0,283.1499938964844,286.4222717285156,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517930626869202,1.0,0.0,0.0,1.4217735528945925,1.4217793941497805,1.348821001556644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.896484375,0.0,126.04679107666016,1895.4371337890625,0.0,1253.0799560546875,0.3925071656703949,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487976074219,0.8853411674499512,0.4019226729869842,0.3631530106067657,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.9580095410346984,0.4996933043003082,0.4740215837955475,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.9343473315238952,0.4669378697872162,0.3274080157279968,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.8975579738616943,0.4187393188476562,0.3980052471160888,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.7889329791069031,0.2813223898410797,1.275529861450195,287.0487365722656,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0483093261719,1.0,0.6271944642066956,1.0,1.0,0.0,1.0,-3.4083266258239746,3.4083173274993896,9.348616003990172e-06,2.63583779335022,0.6317439079284668,0.6317439079284668,0.0,157.55963134765625,164.0,19518.498046875,-0.0,3181.478515625,1.0,283.1499938964844,286.4145812988281,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653719425201416,1.0,0.0,0.0,1.4303241968154907,1.4303300380706787,1.36509342496538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3515625,0.0,127.67894744873048,1895.4371337890625,0.0,1266.425537109375,0.394147515296936,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.8826614618301392,0.4019017815589905,0.3631957173347473,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.9552042484283448,0.5000078678131104,0.4743824601173401,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425109863281,0.9314069747924804,0.4672814011573791,0.3276945352554321,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.8951378464698792,0.4191516041755676,0.398457258939743,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.7867012619972229,0.2814638614654541,1.276459813117981,287.0425109863281,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.04205322265625,1.0,0.6283725500106812,1.0,1.0,0.0,1.0,-3.410819292068481,3.4108099937438965,9.362232049170416e-06,2.637742042541504,0.6338526606559753,0.6338526606559753,0.0,159.1313934326172,167.0,19589.1328125,-0.0,3196.29150390625,1.0,283.1499938964844,286.40655517578125,290.6864929199219,292.0221862792969,293.1499938964844,293.1499938964844,283.1499938964844,17597.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556406021118164,1.0,0.0,0.0,1.4390789270401,1.4390848875045776,1.3818556965361497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.57666015625,0.0,129.36830139160156,1895.4371337890625,0.0,1279.819580078125,0.3958330154418945,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.877419650554657,0.4018155634403229,0.3632420003414154,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.9495779275894164,0.5005838871002197,0.475054919719696,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.9256225228309632,0.4679175615310669,0.3282327055931091,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.89039546251297,0.4199300706386566,0.3993186354637146,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.7823291420936584,0.2817141115665436,1.2781764268875122,287.0292053222656,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0287170410156,1.0,0.6306754946708679,1.0,1.0,0.0,1.0,-3.4154322147369385,3.4154226779937744,9.38742232392542e-06,2.6412527561187744,0.6381757855415344,0.6381757855415344,0.0,162.27780151367188,170.0,19731.26953125,-0.0,3225.1455078125,1.0,283.1499938964844,286.3896484375,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594774723052979,1.0,0.0,0.0,1.4571560621261597,1.4571620225906372,1.4167902406825308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.39453125,0.0,132.9143829345703,1895.4371337890625,0.0,1306.818359375,0.399331122636795,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.877419650554657,0.4018155634403229,0.3632420003414154,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.9495779275894164,0.5005838871002197,0.475054919719696,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.9256225228309632,0.4679175615310669,0.3282327055931091,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.89039546251297,0.4199300706386566,0.3993186354637146,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02935791015625,0.7823291420936584,0.2817141115665436,1.2781764268875122,287.0292053222656,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0287170410156,1.0,0.6306754946708679,1.0,1.0,0.0,1.0,-3.4154322147369385,3.4154226779937744,9.38742232392542e-06,2.6412527561187744,0.6381757855415344,0.6381757855415344,0.0,162.27780151367188,170.0,19731.26953125,-0.0,3225.1455078125,1.0,283.1499938964844,286.3896484375,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594774723052979,1.0,0.0,0.0,1.4571560621261597,1.4571620225906372,1.4167902406825308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.39453125,0.0,132.9143829345703,1895.4371337890625,0.0,1306.818359375,0.399331122636795,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8723373413085938,0.4016708433628082,0.3632366061210632,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.943956971168518,0.5010895133018494,0.4756619930267334,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.9200062155723572,0.4684861302375793,0.3287244737148285,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8857859373092651,0.4206473231315613,0.4001232385635376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150451660156,0.778081476688385,0.2819212675094604,1.2797036170959473,287.0148620605469,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01434326171875,1.0,0.6329067349433899,1.0,1.0,0.0,1.0,-3.4195523262023926,3.4195427894592285,9.409899575985037e-06,2.644369602203369,0.6426312327384949,0.6426312327384949,0.0,165.42469787597656,173.0,19874.26171875,-0.0,3252.946044921875,1.0,283.1499938964844,286.3717346191406,290.64617919921875,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17557.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632943153381348,1.0,0.0,0.0,1.475953459739685,1.4759594202041626,1.453579301369246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.427734375,0.0,136.6849822998047,1895.4371337890625,0.0,1334.000732421875,0.4029928147792816,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8723373413085938,0.4016708433628082,0.3632366061210632,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.943956971168518,0.5010895133018494,0.4756619930267334,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.9200062155723572,0.4684861302375793,0.3287244737148285,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.8857859373092651,0.4206473231315613,0.4001232385635376,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150451660156,0.778081476688385,0.2819212675094604,1.2797036170959473,287.0148620605469,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01434326171875,1.0,0.6329067349433899,1.0,1.0,0.0,1.0,-3.4195523262023926,3.4195427894592285,9.409899575985037e-06,2.644369602203369,0.6426312327384949,0.6426312327384949,0.0,165.42469787597656,173.0,19874.26171875,-0.0,3252.946044921875,1.0,283.1499938964844,286.3717346191406,290.64617919921875,291.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17557.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632943153381348,1.0,0.0,0.0,1.475953459739685,1.4759594202041626,1.453579301369246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.427734375,0.0,136.6849822998047,1895.4371337890625,0.0,1334.000732421875,0.4029928147792816,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.8674152493476868,0.4014697074890136,0.363181322813034,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9383730292320251,0.5015266537666321,0.4762053787708282,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9146061539649964,0.4689891040325165,0.3291711509227752,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.881310224533081,0.4213049411773681,0.4008723795413971,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7739598155021667,0.2820869088172912,1.2810475826263428,286.9996337890625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1983337402344,286.99908447265625,1.0,0.6350675821304321,1.0,1.0,0.0,1.0,-3.423194646835327,3.423185110092163,9.429736564925406e-06,2.647103786468506,0.6472073197364807,0.6472073197364807,0.0,168.56968688964844,176.0,20017.748046875,-0.0,3279.6982421875,1.0,283.1499938964844,286.3528747558594,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670756936073303,1.0,0.0,0.0,1.4954180717468262,1.4954241514205933,1.492171151085131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,140.67889404296875,1895.4371337890625,0.0,1361.2442626953125,0.4068086147308349,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.8674152493476868,0.4014697074890136,0.363181322813034,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9383730292320251,0.5015266537666321,0.4762053787708282,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9146061539649964,0.4689891040325165,0.3291711509227752,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.881310224533081,0.4213049411773681,0.4008723795413971,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.7739598155021667,0.2820869088172912,1.2810475826263428,286.9996337890625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1983337402344,286.99908447265625,1.0,0.6350675821304321,1.0,1.0,0.0,1.0,-3.423194646835327,3.423185110092163,9.429736564925406e-06,2.647103786468506,0.6472073197364807,0.6472073197364807,0.0,168.56968688964844,176.0,20017.748046875,-0.0,3279.6982421875,1.0,283.1499938964844,286.3528747558594,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670756936073303,1.0,0.0,0.0,1.4954180717468262,1.4954241514205933,1.492171151085131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.78271484375,0.0,140.67889404296875,1895.4371337890625,0.0,1361.2442626953125,0.4068086147308349,1.0,0.0,3.0,1.0,0.0
12320580,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8626506328582764,0.4012137651443481,0.3630774319171905,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.9328563809394836,0.5018965005874634,0.4766860902309418,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.909469723701477,0.4694277942180633,0.3295735716819763,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8769664168357849,0.4219037890434265,0.4015668034553528,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.7699627876281738,0.2822120785713196,1.2822132110595703,286.98358154296875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9830017089844,1.0,0.6371592283248901,1.0,1.0,0.0,1.0,-3.4263691902160645,3.4263598918914795,9.446981493965724e-06,2.649463653564453,0.6518948078155518,0.6518948078155518,0.0,171.71136474609375,179.0,20161.421875,-0.0,3305.403076171875,1.0,283.1499938964844,286.33319091796875,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708012223243713,1.0,0.0,0.0,1.5155092477798462,1.5155154466629028,1.532535804926738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57177734375,0.0,144.8974151611328,1895.4371337890625,0.0,1388.38427734375,0.410771369934082,1.0,0.0,3.0,1.0,0.0
12320640,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8626506328582764,0.4012137651443481,0.3630774319171905,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.9328563809394836,0.5018965005874634,0.4766860902309418,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.909469723701477,0.4694277942180633,0.3295735716819763,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8769664168357849,0.4219037890434265,0.4015668034553528,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.7699627876281738,0.2822120785713196,1.2822132110595703,286.98358154296875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9830017089844,1.0,0.6371592283248901,1.0,1.0,0.0,1.0,-3.4263691902160645,3.4263598918914795,9.446981493965724e-06,2.649463653564453,0.6518948078155518,0.6518948078155518,0.0,171.71136474609375,179.0,20161.421875,-0.0,3305.403076171875,1.0,283.1499938964844,286.33319091796875,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708012223243713,1.0,0.0,0.0,1.5155092477798462,1.5155154466629028,1.532535804926738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.57177734375,0.0,144.8974151611328,1895.4371337890625,0.0,1388.38427734375,0.410771369934082,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.8603260517120361,0.4010657072067261,0.3630076646804809,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.930133044719696,0.5020565986633301,0.4769032895565033,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753112792969,0.90701562166214,0.4696234762668609,0.3297584652900696,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.8748430013656616,0.422181487083435,0.4018937647342682,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.7680101990699768,0.2822598218917846,1.2827303409576416,286.97528076171875,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9747009277344,1.0,0.6381795406341553,1.0,1.0,0.0,1.0,-3.427784442901612,3.427774906158448,9.454647624806968e-06,2.650505781173706,0.6542778015136719,0.6542778015136719,0.0,173.2806854248047,179.0,20233.236328125,-0.0,3317.86474609375,1.0,283.1499938964844,286.32305908203125,290.5810546875,291.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,17513.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726366281509399,1.0,0.0,0.0,1.5257775783538818,1.5257837772369385,1.553373465412733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.28955078125,0.0,147.09141540527344,1895.4371337890625,0.0,1401.862548828125,0.4128057360649109,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.8580387234687805,0.4009042382240295,0.3629260063171386,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.9274379014968872,0.5021999478340149,0.4771048724651336,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.904645562171936,0.4698032438755035,0.3299323916435241,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96685791015625,0.8727509379386902,0.4224444925785064,0.40220707654953,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.967041015625,0.7660874128341675,0.2822976112365722,1.2832036018371582,286.966796875,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.9662170410156,1.0,0.6391827464103699,1.0,1.0,0.0,1.0,-3.429084062576294,3.42907452583313,9.461670742894055e-06,2.6514556407928467,0.6566863656044006,0.6566863656044006,0.0,174.8488311767578,182.0,20305.0,-0.0,3330.06103515625,1.0,283.1499938964844,286.3127746582031,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744499802589417,1.0,0.0,0.0,1.536192536354065,1.5361987352371216,1.574652372937635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9130859375,0.0,149.3430938720703,1895.4371337890625,0.0,1415.2476806640625,0.4148751199245453,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8535750508308411,0.4005444645881653,0.36272993683815,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.9221521019935608,0.502440333366394,0.4774648249149322,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.9001350402832031,0.4701189696788788,0.3302499949932098,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.8686615824699402,0.4229298532009125,0.402795672416687,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.7623317241668701,0.2823457717895508,1.2840288877487185,286.9494323730469,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9488220214844,1.0,0.6411418914794922,1.0,1.0,0.0,1.0,-3.431364059448242,3.431354522705078,9.473938916926272e-06,2.653099536895752,0.661571741104126,0.661571741104126,0.0,177.98199462890625,185.0,20448.203125,-0.0,3353.7177734375,1.0,283.1499938964844,286.291748046875,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780140399932861,1.0,0.0,0.0,1.5574145317077637,1.55742084980011,1.6184596063339998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9443359375,0.0,154.013427734375,1895.4371337890625,0.0,1441.752685546875,0.4191094934940338,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.8535750508308411,0.4005444645881653,0.36272993683815,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.9221521019935608,0.502440333366394,0.4774648249149322,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.9001350402832031,0.4701189696788788,0.3302499949932098,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494934082031,0.8686615824699402,0.4229298532009125,0.402795672416687,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.7623317241668701,0.2823457717895508,1.2840288877487185,286.9494323730469,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9488220214844,1.0,0.6411418914794922,1.0,1.0,0.0,1.0,-3.431364059448242,3.431354522705078,9.473938916926272e-06,2.653099536895752,0.661571741104126,0.661571741104126,0.0,177.98199462890625,185.0,20448.203125,-0.0,3353.7177734375,1.0,283.1499938964844,286.291748046875,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780140399932861,1.0,0.0,0.0,1.5574145317077637,1.55742084980011,1.6184596063339998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9443359375,0.0,154.013427734375,1895.4371337890625,0.0,1441.752685546875,0.4191094934940338,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.8492528796195984,0.4001361727714538,0.3624907433986664,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.9170337915420532,0.5026191473007202,0.4777672290802002,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.8957504630088806,0.4703766107559204,0.3305274844169616,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.8646944165229797,0.4233609139919281,0.4033336341381073,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.7586920261383057,0.2823576927185058,1.2846935987472534,286.9315490722656,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9308776855469,1.0,0.6430385112762451,1.0,1.0,0.0,1.0,-3.433220624923706,3.433211088180542,9.483845133217985e-06,2.654404878616333,0.6665455102920532,0.6665455102920532,0.0,181.1104278564453,188.0,20590.8046875,-0.0,3376.386474609375,1.0,283.1499938964844,286.2701721191406,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681476891040802,1.0,0.0,0.0,1.579145431518555,1.5791517496109009,1.663939883655985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78173828125,0.0,158.91148376464844,1895.4371337890625,0.0,1467.75146484375,0.4234691858291626,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.8492528796195984,0.4001361727714538,0.3624907433986664,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.9170337915420532,0.5026191473007202,0.4777672290802002,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.8957504630088806,0.4703766107559204,0.3305274844169616,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.8646944165229797,0.4233609139919281,0.4033336341381073,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.7586920261383057,0.2823576927185058,1.2846935987472534,286.9315490722656,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9308776855469,1.0,0.6430385112762451,1.0,1.0,0.0,1.0,-3.433220624923706,3.433211088180542,9.483845133217985e-06,2.654404878616333,0.6665455102920532,0.6665455102920532,0.0,181.1104278564453,188.0,20590.8046875,-0.0,3376.386474609375,1.0,283.1499938964844,286.2701721191406,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681476891040802,1.0,0.0,0.0,1.579145431518555,1.5791517496109009,1.663939883655985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.78173828125,0.0,158.91148376464844,1895.4371337890625,0.0,1467.75146484375,0.4234691858291626,1.0,0.0,3.0,1.0,0.0
