time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8450649380683899,0.3996820449829101,0.362210601568222,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.9121205806732178,0.5027386546134949,0.4780142605304718,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8914688229560852,0.4705786406993866,0.330766499042511,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8608456254005432,0.4237395524978637,0.4038225710391998,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7551645040512085,0.2823348343372345,1.285204291343689,286.9131774902344,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.178466796875,286.9125366210937,1.0,0.644875168800354,1.0,1.0,0.0,1.0,-3.434670925140381,3.434661388397217,9.491484888712876e-06,2.655385971069336,0.6716016530990601,0.6716016530990601,0.0,184.23394775390625,191.0,20732.603515625,-0.0,3398.09716796875,1.0,283.1499938964844,286.24810791015625,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684823215007782,1.0,0.0,0.0,1.6013513803482056,1.6013578176498413,1.7110656358454437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5537109375,0.0,164.03875732421875,1895.4371337890625,0.0,1493.100830078125,0.4279476404190063,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8450649380683899,0.3996820449829101,0.362210601568222,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.9121205806732178,0.5027386546134949,0.4780142605304718,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8914688229560852,0.4705786406993866,0.330766499042511,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8608456254005432,0.4237395524978637,0.4038225710391998,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7551645040512085,0.2823348343372345,1.285204291343689,286.9131774902344,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.178466796875,286.9125366210937,1.0,0.644875168800354,1.0,1.0,0.0,1.0,-3.434670925140381,3.434661388397217,9.491484888712876e-06,2.655385971069336,0.6716016530990601,0.6716016530990601,0.0,184.23394775390625,191.0,20732.603515625,-0.0,3398.09716796875,1.0,283.1499938964844,286.24810791015625,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684823215007782,1.0,0.0,0.0,1.6013513803482056,1.6013578176498413,1.7110656358454437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5537109375,0.0,164.03875732421875,1895.4371337890625,0.0,1493.100830078125,0.4279476404190063,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8410046696662903,0.399188220500946,0.3618937730789184,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.90745210647583,0.5028005242347717,0.4782072901725769,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.887289822101593,0.4707267880439758,0.3309682011604309,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8571113348007202,0.4240669310092926,0.4042635560035705,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.7517449259757996,0.2822783887386322,1.2855658531188965,286.8944396972656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8937683105469,1.0,0.6466540694236755,1.0,1.0,0.0,1.0,-3.43572998046875,3.435720682144165,9.496941856923511e-06,2.6560561656951904,0.6767361164093018,0.6767361164093018,0.0,187.35202026367188,194.0,20873.435546875,-0.0,3418.87353515625,1.0,283.1499938964844,286.2256774902344,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880366802215576,1.0,0.0,0.0,1.6240071058273315,1.6240136623382568,1.759824073133132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39306640625,0.0,169.3987274169922,1895.4371337890625,0.0,1517.6500244140625,0.432540088891983,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.8410046696662903,0.399188220500946,0.3618937730789184,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.90745210647583,0.5028005242347717,0.4782072901725769,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944702148437,0.887289822101593,0.4707267880439758,0.3309682011604309,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8571113348007202,0.4240669310092926,0.4042635560035705,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.7517449259757996,0.2822783887386322,1.2855658531188965,286.8944396972656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.8937683105469,1.0,0.6466540694236755,1.0,1.0,0.0,1.0,-3.43572998046875,3.435720682144165,9.496941856923511e-06,2.6560561656951904,0.6767361164093018,0.6767361164093018,0.0,187.35202026367188,194.0,20873.435546875,-0.0,3418.87353515625,1.0,283.1499938964844,286.2256774902344,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880366802215576,1.0,0.0,0.0,1.6240071058273315,1.6240136623382568,1.759824073133132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39306640625,0.0,169.3987274169922,1895.4371337890625,0.0,1517.6500244140625,0.432540088891983,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.8390199542045593,0.3989270329475403,0.3617229759693146,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.9052226543426514,0.5028103590011597,0.4782840311527252,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.8852387070655823,0.4707812666893005,0.3310554921627044,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.85528564453125,0.4242118000984192,0.404466450214386,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851928710937,0.7500741481781006,0.2822379469871521,1.2856924533843994,286.88494873046875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.88427734375,1.0,0.6475226283073425,1.0,1.0,0.0,1.0,-3.4361183643341064,3.4361088275909424,9.498880899627691e-06,2.6562790870666504,0.6793316602706909,0.6793316602706909,0.0,188.908920288086,194.0,20943.44140625,-0.0,3428.920654296875,1.0,283.1499938964844,286.2143249511719,290.4322204589844,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895887851715088,1.0,0.0,0.0,1.6354953050613403,1.6355018615722656,1.7848100242190412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8798828125,0.0,172.1669464111328,1895.4371337890625,0.0,1529.5782470703125,0.43487748503685,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.8370628356933594,0.3986557424068451,0.3615433573722839,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.9030696749687196,0.5028060674667358,0.4783476293087005,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.8832125067710876,0.4708227217197418,0.3311337828636169,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8534864187240601,0.4243440926074981,0.4046575725078583,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.7484281063079834,0.2821894288063049,1.2857831716537476,286.8753662109375,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.87469482421875,1.0,0.6483774185180664,1.0,1.0,0.0,1.0,-3.43641209602356,3.4364025592803955,9.50029516388895e-06,2.656427383422852,0.6819458603858948,0.6819458603858948,0.0,190.4645233154297,197.0,21013.158203125,-0.0,3438.73974609375,1.0,283.1499938964844,286.202880859375,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17433.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911026835441589,1.0,0.0,0.0,1.647089958190918,1.6470966339111328,1.810206242680579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4384765625,0.0,174.9952850341797,1895.4371337890625,0.0,1541.2569580078125,0.4372422099113464,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.833225429058075,0.3980844914913177,0.3611588478088379,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8989033102989197,0.5027583837509155,0.4784381091594696,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.8792355060577393,0.4708696007728576,0.3312653601169586,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8499658107757568,0.4245735704898834,0.4050069749355316,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.7452082633972168,0.2820700109004974,1.285865306854248,286.8560485839844,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8553466796875,1.0,0.650048553943634,1.0,1.0,0.0,1.0,-3.4367356300354004,3.4367260932922363,9.5016539489734e-06,2.656516790390014,0.6872261762619019,0.6872261762619019,0.0,193.5724334716797,200.0,21151.609375,-0.0,3457.739501953125,1.0,283.1499938964844,286.1798095703125,290.3905334472656,291.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,17421.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940091252326965,1.0,0.0,0.0,1.6705657243728638,1.6705725193023682,1.8621751962655253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82177734375,0.0,180.82882690429688,1895.4371337890625,0.0,1563.7987060546875,0.4420468807220459,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.833225429058075,0.3980844914913177,0.3611588478088379,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8989033102989197,0.5027583837509155,0.4784381091594696,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.8792355060577393,0.4708696007728576,0.3312653601169586,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8499658107757568,0.4245735704898834,0.4050069749355316,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.7452082633972168,0.2820700109004974,1.285865306854248,286.8560485839844,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.8553466796875,1.0,0.650048553943634,1.0,1.0,0.0,1.0,-3.4367356300354004,3.4367260932922363,9.5016539489734e-06,2.656516790390014,0.6872261762619019,0.6872261762619019,0.0,193.5724334716797,200.0,21151.609375,-0.0,3457.739501953125,1.0,283.1499938964844,286.1798095703125,290.3905334472656,291.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,17421.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940091252326965,1.0,0.0,0.0,1.6705657243728638,1.6705725193023682,1.8621751962655253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82177734375,0.0,180.82882690429688,1895.4371337890625,0.0,1563.7987060546875,0.4420468807220459,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8294785618782043,0.3974752128124237,0.360740602016449,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8948222398757935,0.5026589632034302,0.478480190038681,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8753573894500732,0.4708691835403442,0.3313641846179962,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8465437293052673,0.4247566163539886,0.4053129255771637,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.7420790791511536,0.2819212079048157,1.2858169078826904,286.83648681640625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1636962890625,286.8357849121094,1.0,0.6516693234443665,1.0,1.0,0.0,1.0,-3.4367120265960693,3.4367024898529053,9.501084605290089e-06,2.656334638595581,0.6925750374794006,0.6925750374794006,0.0,196.67579650878903,203.0,21288.66796875,-0.0,3475.892578125,1.0,283.1499938964844,286.1565246582031,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967401504516602,1.0,0.0,0.0,1.694414734840393,1.694421648979187,1.9157236863520666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68505859375,0.0,186.9035797119141,1895.4371337890625,0.0,1585.122314453125,0.4469502568244934,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8294785618782043,0.3974752128124237,0.360740602016449,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8948222398757935,0.5026589632034302,0.478480190038681,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8753573894500732,0.4708691835403442,0.3313641846179962,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8465437293052673,0.4247566163539886,0.4053129255771637,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.7420790791511536,0.2819212079048157,1.2858169078826904,286.83648681640625,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1636962890625,286.8357849121094,1.0,0.6516693234443665,1.0,1.0,0.0,1.0,-3.4367120265960693,3.4367024898529053,9.501084605290089e-06,2.656334638595581,0.6925750374794006,0.6925750374794006,0.0,196.67579650878903,203.0,21288.66796875,-0.0,3475.892578125,1.0,283.1499938964844,286.1565246582031,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967401504516602,1.0,0.0,0.0,1.694414734840393,1.694421648979187,1.9157236863520666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68505859375,0.0,186.9035797119141,1895.4371337890625,0.0,1585.122314453125,0.4469502568244934,1.0,0.0,3.0,1.0,0.0
12321660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.8258077502250671,0.3968291878700256,0.3602896928787231,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.890825629234314,0.502509593963623,0.4784754514694214,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.871576726436615,0.4708233773708343,0.3314315974712372,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.8432146906852722,0.4248946011066437,0.4055767357349396,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.7390337586402893,0.2817443013191223,1.2856436967849731,286.8168029785156,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81610107421875,1.0,0.653241753578186,1.0,1.0,0.0,1.0,-3.436353921890259,3.436344623565674,9.498665349383373e-06,2.655893325805664,0.697990894317627,0.697990894317627,0.0,199.774642944336,206.0,21424.2265625,-0.0,3493.224609375,1.0,283.1499938964844,286.133056640625,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699281632900238,1.0,0.0,0.0,1.718616604804993,1.7186236381530762,1.9708402021478832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16943359375,0.0,193.22315979003903,1895.4371337890625,0.0,1605.0882568359375,0.4519480466842651,1.0,0.0,3.0,1.0,0.0
12321720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.8258077502250671,0.3968291878700256,0.3602896928787231,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168029785156,0.890825629234314,0.502509593963623,0.4784754514694214,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.871576726436615,0.4708233773708343,0.3314315974712372,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.8432146906852722,0.4248946011066437,0.4055767357349396,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.7390337586402893,0.2817443013191223,1.2856436967849731,286.8168029785156,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81610107421875,1.0,0.653241753578186,1.0,1.0,0.0,1.0,-3.436353921890259,3.436344623565674,9.498665349383373e-06,2.655893325805664,0.697990894317627,0.697990894317627,0.0,199.774642944336,206.0,21424.2265625,-0.0,3493.224609375,1.0,283.1499938964844,286.133056640625,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699281632900238,1.0,0.0,0.0,1.718616604804993,1.7186236381530762,1.9708402021478832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.16943359375,0.0,193.22315979003903,1895.4371337890625,0.0,1605.0882568359375,0.4519480466842651,1.0,0.0,3.0,1.0,0.0
12321780,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.822197437286377,0.3961485028266907,0.3598078787326813,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.886914074420929,0.5023127198219299,0.4784261882305145,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8678926229476929,0.4707348048686981,0.33146932721138,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970275878906,0.8399718999862671,0.4249864518642425,0.4057984054088592,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972412109375,0.7360658645629883,0.2815415859222412,1.285354495048523,286.7969665527344,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571044921875,286.7962646484375,1.0,0.654768705368042,1.0,1.0,0.0,1.0,-3.4356794357299805,3.4356698989868164,9.494500773143956e-06,2.6552090644836426,0.7034715414047241,0.7034715414047241,0.0,202.8690795898437,209.0,21558.1953125,-0.0,3509.773681640625,1.0,283.1499938964844,286.1094665527344,290.32281494140625,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016167044639587,1.0,0.0,0.0,1.7431472539901731,1.7431542873382568,2.0275031431538082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4140625,0.0,199.7898406982422,1895.4371337890625,0.0,1623.5352783203125,0.457035094499588,1.0,0.0,3.0,1.0,0.0
12321840,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.822197437286377,0.3961485028266907,0.3598078787326813,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.886914074420929,0.5023127198219299,0.4784261882305145,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8678926229476929,0.4707348048686981,0.33146932721138,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970275878906,0.8399718999862671,0.4249864518642425,0.4057984054088592,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972412109375,0.7360658645629883,0.2815415859222412,1.285354495048523,286.7969665527344,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571044921875,286.7962646484375,1.0,0.654768705368042,1.0,1.0,0.0,1.0,-3.4356794357299805,3.4356698989868164,9.494500773143956e-06,2.6552090644836426,0.7034715414047241,0.7034715414047241,0.0,202.8690795898437,209.0,21558.1953125,-0.0,3509.773681640625,1.0,283.1499938964844,286.1094665527344,290.32281494140625,291.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,17387.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016167044639587,1.0,0.0,0.0,1.7431472539901731,1.7431542873382568,2.0275031431538082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4140625,0.0,199.7898406982422,1895.4371337890625,0.0,1623.5352783203125,0.457035094499588,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8204092979431152,0.3957952260971069,0.3595554232597351,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8849896788597107,0.5021964311599731,0.4783848226070404,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8660858273506165,0.4706745147705078,0.3314770758152008,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.8383796811103821,0.4250140786170959,0.4058920741081238,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78729248046875,0.7346084713935852,0.2814308702945709,1.285168170928955,286.7870178222656,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78631591796875,1.0,0.6555151343345642,1.0,1.0,0.0,1.0,-3.4352240562438965,3.4352145195007324,9.49176956055453e-06,2.6547770500183105,0.706236720085144,0.706236720085144,0.0,204.41455078125,209.0,21624.55859375,-0.0,3517.754150390625,1.0,283.1499938964844,286.0975952148437,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027046084403992,1.0,0.0,0.0,1.7555346488952637,1.7555418014526367,2.056421806173603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.37548828125,0.0,203.16845703125,1895.4371337890625,0.0,1632.16259765625,0.4596118927001953,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77716064453125,0.8186295628547668,0.3954337537288666,0.3592957258224487,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.8830863237380981,0.5020687580108643,0.4783328473567962,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.8643024563789368,0.4706041514873504,0.3314778804779053,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771301269531,0.8368062376976013,0.4250305593013763,0.4059751331806183,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7773132324219,0.7331675291061401,0.2813141345977783,1.284955382347107,286.7770690917969,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7763366699219,1.0,0.6562510132789612,1.0,1.0,0.0,1.0,-3.4346940517425537,3.4346845149993896,9.488630894338712e-06,2.6542887687683105,0.7090179324150085,0.7090179324150085,0.0,205.95895385742188,212.0,21690.49609375,-0.0,3525.54833984375,1.0,283.1499938964844,286.08575439453125,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037366628646851,1.0,0.0,0.0,1.7679977416992188,1.7680050134658811,2.085724020162161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.580078125,0.0,206.6103515625,1895.4371337890625,0.0,1640.3662109375,0.4622096419334411,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.8150856494903564,0.3946874439716339,0.3587553799152374,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8793429136276245,0.5017808079719543,0.4781981706619262,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8608050346374512,0.4704344570636749,0.3314593434333801,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8337133526802063,0.4250324070453644,0.4061116576194763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7573547363281,0.7303304672241211,0.2810633182525635,1.2844526767730713,286.7571105957031,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7563781738281,1.0,0.657692015171051,1.0,1.0,0.0,1.0,-3.4334194660186768,3.4334099292755127,9.48118577071e-06,2.6531524658203125,0.7146279811859131,0.7146279811859131,0.0,209.0446319580078,215.0,21821.060546875,-0.0,3540.598388671875,1.0,283.1499938964844,286.0619812011719,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056224942207336,1.0,0.0,0.0,1.7931396961212158,1.793147087097168,2.1454661691677762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7890625,0.0,213.6850433349609,1895.4371337890625,0.0,1655.4044189453125,0.4674654304981231,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.8150856494903564,0.3946874439716339,0.3587553799152374,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8793429136276245,0.5017808079719543,0.4781981706619262,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8608050346374512,0.4704344570636749,0.3314593434333801,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8337133526802063,0.4250324070453644,0.4061116576194763,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7573547363281,0.7303304672241211,0.2810633182525635,1.2844526767730713,286.7571105957031,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7563781738281,1.0,0.657692015171051,1.0,1.0,0.0,1.0,-3.4334194660186768,3.4334099292755127,9.48118577071e-06,2.6531524658203125,0.7146279811859131,0.7146279811859131,0.0,209.0446319580078,215.0,21821.060546875,-0.0,3540.598388671875,1.0,283.1499938964844,286.0619812011719,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056224942207336,1.0,0.0,0.0,1.7931396961212158,1.793147087097168,2.1454661691677762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7890625,0.0,213.6850433349609,1895.4371337890625,0.0,1655.4044189453125,0.4674654304981231,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372436523437,0.8115445971488953,0.3939107954502105,0.3581879734992981,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8756829500198364,0.5014501214027405,0.4780234396457672,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8573977947235107,0.4702272117137909,0.3314146995544433,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.8306867480278015,0.4249943792819977,0.4062104523181915,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.7275450229644775,0.2807898223400116,1.2838492393493652,286.7371520996094,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14825439453125,286.7364196777344,1.0,0.6590933799743652,1.0,1.0,0.0,1.0,-3.43186616897583,3.431856632232666,9.472230885876344e-06,2.651810646057129,0.7203024625778198,0.7203024625778198,0.0,212.12608337402344,218.0,21949.833984375,-0.0,3554.94580078125,1.0,283.1499938964844,286.0381774902344,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072601318359375,1.0,0.0,0.0,1.8185603618621824,1.8185677528381348,2.2067281690851814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20458984375,0.0,221.01890563964844,1895.4371337890625,0.0,1668.512939453125,0.47279953956604,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372436523437,0.8115445971488953,0.3939107954502105,0.3581879734992981,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8756829500198364,0.5014501214027405,0.4780234396457672,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8573977947235107,0.4702272117137909,0.3314146995544433,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.8306867480278015,0.4249943792819977,0.4062104523181915,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.7275450229644775,0.2807898223400116,1.2838492393493652,286.7371520996094,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14825439453125,286.7364196777344,1.0,0.6590933799743652,1.0,1.0,0.0,1.0,-3.43186616897583,3.431856632232666,9.472230885876344e-06,2.651810646057129,0.7203024625778198,0.7203024625778198,0.0,212.12608337402344,218.0,21949.833984375,-0.0,3554.94580078125,1.0,283.1499938964844,286.0381774902344,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072601318359375,1.0,0.0,0.0,1.8185603618621824,1.8185677528381348,2.2067281690851814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.20458984375,0.0,221.01890563964844,1895.4371337890625,0.0,1668.512939453125,0.47279953956604,1.0,0.0,3.0,1.0,0.0
12322260,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8079836964607239,0.3931054174900055,0.3575948774814605,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8721058964729309,0.5010786056518555,0.4778102934360504,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172546386719,0.8540782332420349,0.4699842929840088,0.3313453197479248,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8277193307876587,0.4249187409877777,0.4062738120555877,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.7248011231422424,0.2804948687553406,1.28315007686615,286.7172241210937,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.71649169921875,1.0,0.6604573130607605,1.0,1.0,0.0,1.0,-3.4300482273101807,3.430038928985596,9.461855370318515e-06,2.650277137756348,0.7260415554046631,0.7260415554046631,0.0,215.2034912109375,221.0,22076.76953125,-0.0,3568.6220703125,1.0,283.1499938964844,286.014404296875,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086347341537476,1.0,0.0,0.0,1.844241619110108,1.844249129295349,2.269493819540003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.97119140625,0.0,228.6150360107422,1895.4371337890625,0.0,1679.5516357421875,0.4782080054283142,1.0,0.0,3.0,1.0,0.0
12322320,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8079836964607239,0.3931054174900055,0.3575948774814605,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8721058964729309,0.5010786056518555,0.4778102934360504,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172546386719,0.8540782332420349,0.4699842929840088,0.3313453197479248,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8277193307876587,0.4249187409877777,0.4062738120555877,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71746826171875,0.7248011231422424,0.2804948687553406,1.28315007686615,286.7172241210937,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.71649169921875,1.0,0.6604573130607605,1.0,1.0,0.0,1.0,-3.4300482273101807,3.430038928985596,9.461855370318515e-06,2.650277137756348,0.7260415554046631,0.7260415554046631,0.0,215.2034912109375,221.0,22076.76953125,-0.0,3568.6220703125,1.0,283.1499938964844,286.014404296875,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086347341537476,1.0,0.0,0.0,1.844241619110108,1.844249129295349,2.269493819540003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.97119140625,0.0,228.6150360107422,1895.4371337890625,0.0,1679.5516357421875,0.4782080054283142,1.0,0.0,3.0,1.0,0.0
12322380,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8043840527534485,0.3922724425792694,0.356977105140686,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8686103224754333,0.5006673336029053,0.4775598645210266,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8508431911468506,0.4697070121765136,0.3312520384788513,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8248027563095093,0.4248067438602447,0.4063029289245605,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976013183594,0.7220879197120667,0.2801792919635772,1.2823588848114014,286.69732666015625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.6966247558594,1.0,0.6617852449417114,1.0,1.0,0.0,1.0,-3.427975416183472,3.427965879440308,9.45011925068684e-06,2.64856219291687,0.7318467497825623,0.7318467497825623,0.0,218.27688598632807,224.0,22201.83203125,-0.0,3581.64794921875,1.0,283.1499938964844,285.9906616210937,290.2918395996094,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17341.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097383141517639,1.0,0.0,0.0,1.8701717853546145,1.8701794147491453,2.3337609889040325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24560546875,0.0,236.4783477783203,1895.4371337890625,0.0,1688.4371337890625,0.483688086271286,1.0,0.0,3.0,1.0,0.0
12322440,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8043840527534485,0.3922724425792694,0.356977105140686,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8686103224754333,0.5006673336029053,0.4775598645210266,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8508431911468506,0.4697070121765136,0.3312520384788513,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8248027563095093,0.4248067438602447,0.4063029289245605,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976013183594,0.7220879197120667,0.2801792919635772,1.2823588848114014,286.69732666015625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.6966247558594,1.0,0.6617852449417114,1.0,1.0,0.0,1.0,-3.427975416183472,3.427965879440308,9.45011925068684e-06,2.64856219291687,0.7318467497825623,0.7318467497825623,0.0,218.27688598632807,224.0,22201.83203125,-0.0,3581.64794921875,1.0,283.1499938964844,285.9906616210937,290.2918395996094,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17341.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097383141517639,1.0,0.0,0.0,1.8701717853546145,1.8701794147491453,2.3337609889040325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.24560546875,0.0,236.4783477783203,1895.4371337890625,0.0,1688.4371337890625,0.483688086271286,1.0,0.0,3.0,1.0,0.0
12322500,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8025915026664734,0.3918460309505462,0.3566592931747436,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8668926954269409,0.5004472732543945,0.4774210453033447,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8492562770843506,0.4695559442043304,0.3311967253684997,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.823360800743103,0.4247375726699829,0.4063050746917724,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.7207392454147339,0.2800140976905823,1.2819302082061768,286.6874389648437,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.68670654296875,1.0,0.6624362468719482,1.0,1.0,0.0,1.0,-3.426846504211426,3.426837205886841,9.44376370171085e-06,2.6476399898529053,0.7347745895385742,0.7347745895385742,0.0,219.8121337890625,224.0,22263.650390625,-0.0,3587.925048828125,1.0,283.1499938964844,285.97882080078125,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101848125457764,1.0,0.0,0.0,1.883225679397583,1.883233428001404,2.3664541970447322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.494140625,0.0,240.51138305664065,1895.4371337890625,0.0,1692.038330078125,0.4864539206027984,1.0,0.0,3.0,1.0,0.0
12322560,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776123046875,0.8008123636245728,0.3914132118225097,0.3563358187675476,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8651950359344482,0.5002177953720093,0.4772734344005584,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8476892709732056,0.4693968892097473,0.3311358988285064,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775817871094,0.8219282627105713,0.4246598780155182,0.4062992334365845,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67779541015625,0.7193939089775085,0.27984419465065,1.2814804315567017,286.6775207519531,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.67681884765625,1.0,0.663079023361206,1.0,1.0,0.0,1.0,-3.425658941268921,3.425649642944336,9.437098924536258e-06,2.6466774940490723,0.7377194762229919,0.7377194762229919,0.0,221.346420288086,212.0,22324.98828125,-0.0,3594.050537109375,1.0,283.1499938964844,285.96697998046875,290.3030090332031,291.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,17333.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105588912963867,1.0,0.0,0.0,1.8963357210159304,1.896343469619751,2.3995170295165735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.1728515625,0.0,244.6123809814453,1895.4371337890625,0.0,1695.0574951171875,0.4892362952232361,1.0,0.0,3.0,1.0,0.0
12322620,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566162109375,0.8035402297973633,0.3905471563339233,0.3554291129112243,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8684530854225159,0.4997411370277405,0.4766920804977417,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.850824773311615,0.4690678119659424,0.3308067321777344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.8249417543411255,0.4244899153709411,0.4060039222240448,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.7218349575996399,0.279502272605896,1.2792869806289673,286.6565246582031,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1383972167969,286.6557006835937,1.0,0.6601234674453735,1.0,1.0,0.0,1.0,-3.4204843044281006,3.4204747676849365,9.408528057974763e-06,2.642648696899414,0.7436361908912659,0.7436361908912659,0.0,217.57017517089844,200.0,22435.4375,-0.0,3559.591064453125,1.0,283.1499938964844,285.9423217773437,290.321044921875,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110536098480225,1.0,0.0,0.0,1.922681212425232,1.922689199447632,2.46665251779632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.408203125,0.0,253.01206970214844,1895.4371337890625,0.0,1699.0540771484375,0.4948426485061645,1.0,0.0,3.0,1.0,0.0
12322680,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566162109375,0.8035402297973633,0.3905471563339233,0.3554291129112243,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8684530854225159,0.4997411370277405,0.4766920804977417,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.850824773311615,0.4690678119659424,0.3308067321777344,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.8249417543411255,0.4244899153709411,0.4060039222240448,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.7218349575996399,0.279502272605896,1.2792869806289673,286.6565246582031,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1383972167969,286.6557006835937,1.0,0.6601234674453735,1.0,1.0,0.0,1.0,-3.4204843044281006,3.4204747676849365,9.408528057974763e-06,2.642648696899414,0.7436361908912659,0.7436361908912659,0.0,217.57017517089844,200.0,22435.4375,-0.0,3559.591064453125,1.0,283.1499938964844,285.9423217773437,290.321044921875,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17326.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110536098480225,1.0,0.0,0.0,1.922681212425232,1.922689199447632,2.46665251779632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.408203125,0.0,253.01206970214844,1895.4371337890625,0.0,1699.0540771484375,0.4948426485061645,1.0,0.0,3.0,1.0,0.0
12322740,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.8101091980934143,0.3897094130516052,0.3543995022773742,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8759459853172302,0.4992644488811493,0.4759548604488373,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8579787611961365,0.4687495827674866,0.3303699493408203,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8316214680671692,0.4243260622024536,0.4055580496788025,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.7274240255355835,0.2791886031627655,1.276472091674805,286.6346435546875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6338195800781,1.0,0.655189573764801,1.0,1.0,0.0,1.0,-3.413913011550904,3.41390347480774,9.372272870677987e-06,2.637519121170044,0.7495843768119812,0.7495843768119812,0.0,209.8914031982422,188.0,22537.775390625,-0.0,3499.173828125,1.0,283.1499938964844,285.9169921875,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111327648162842,1.0,0.0,0.0,1.9491307735443115,1.949138879776001,2.53498484426018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.115234375,0.0,261.66094970703125,1895.4371337890625,0.0,1699.6939697265625,0.5004913210868835,1.0,0.0,3.0,1.0,0.0
12322800,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.8101091980934143,0.3897094130516052,0.3543995022773742,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8759459853172302,0.4992644488811493,0.4759548604488373,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8579787611961365,0.4687495827674866,0.3303699493408203,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8316214680671692,0.4243260622024536,0.4055580496788025,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349182128906,0.7274240255355835,0.2791886031627655,1.276472091674805,286.6346435546875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6338195800781,1.0,0.655189573764801,1.0,1.0,0.0,1.0,-3.413913011550904,3.41390347480774,9.372272870677987e-06,2.637519121170044,0.7495843768119812,0.7495843768119812,0.0,209.8914031982422,188.0,22537.775390625,-0.0,3499.173828125,1.0,283.1499938964844,285.9169921875,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111327648162842,1.0,0.0,0.0,1.9491307735443115,1.949138879776001,2.53498484426018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.115234375,0.0,261.66094970703125,1895.4371337890625,0.0,1699.6939697265625,0.5004913210868835,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.8188248872756958,0.3888958096504211,0.3533201217651367,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8863630890846252,0.498788982629776,0.4751425087451935,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8679733276367188,0.4684416353702545,0.3298842310905456,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8408218026161194,0.4241694808006286,0.405042827129364,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.7350994944572449,0.2789059579372406,1.2734334468841553,286.6127319335937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13555908203125,286.6119079589844,1.0,0.649162232875824,1.0,1.0,0.0,1.0,-3.406779289245605,3.4067699909210205,9.333031812275294e-06,2.631965160369873,0.7555702924728394,0.7555702924728394,0.0,200.24420166015625,176.0,22635.75,-0.0,3426.21435546875,1.0,283.1499938964844,285.89166259765625,290.37872314453125,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711085855960846,1.0,0.0,0.0,1.975650787353516,1.9756590127944944,2.604436417641409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4365234375,0.0,270.5500183105469,1895.4371337890625,0.0,1699.314697265625,0.5061729550361633,1.0,0.0,3.0,1.0,0.0
