time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.8188248872756958,0.3888958096504211,0.3533201217651367,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8863630890846252,0.498788982629776,0.4751425087451935,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8679733276367188,0.4684416353702545,0.3298842310905456,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.8408218026161194,0.4241694808006286,0.405042827129364,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130065917969,0.7350994944572449,0.2789059579372406,1.2734334468841553,286.6127319335937,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13555908203125,286.6119079589844,1.0,0.649162232875824,1.0,1.0,0.0,1.0,-3.406779289245605,3.4067699909210205,9.333031812275294e-06,2.631965160369873,0.7555702924728394,0.7555702924728394,0.0,200.24420166015625,176.0,22635.75,-0.0,3426.21435546875,1.0,283.1499938964844,285.89166259765625,290.37872314453125,291.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17317.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711085855960846,1.0,0.0,0.0,1.975650787353516,1.9756590127944944,2.604436417641409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.4365234375,0.0,270.5500183105469,1895.4371337890625,0.0,1699.314697265625,0.5061729550361633,1.0,0.0,3.0,1.0,0.0
12322980,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8292938470840454,0.3880993723869324,0.3522184789180755,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8992578983306885,0.4983115196228027,0.4742879271507263,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.88047194480896,0.4681393802165985,0.3293728828430176,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8523255586624146,0.4240164160728454,0.4044907391071319,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.7446672916412354,0.2786501348018646,1.270324945449829,286.5910339355469,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5902099609375,1.0,0.642524003982544,1.0,1.0,0.0,1.0,-3.39940881729126,3.399399518966675,9.292597496823872e-06,2.626235008239746,0.7615991830825806,0.7615991830825806,0.0,189.54263305664065,164.0,22730.712890625,-0.0,3346.885009765625,1.0,283.1499938964844,285.8665771484375,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112946510314941,1.0,0.0,0.0,2.0022215843200684,2.002229928970337,2.674962331639108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.609375,0.0,279.6757202148437,1895.4371337890625,0.0,1701.0030517578125,0.5118820667266846,1.0,0.0,3.0,1.0,0.0
12323040,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8292938470840454,0.3880993723869324,0.3522184789180755,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8992578983306885,0.4983115196228027,0.4742879271507263,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.88047194480896,0.4681393802165985,0.3293728828430176,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.8523255586624146,0.4240164160728454,0.4044907391071319,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.7446672916412354,0.2786501348018646,1.270324945449829,286.5910339355469,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.5902099609375,1.0,0.642524003982544,1.0,1.0,0.0,1.0,-3.39940881729126,3.399399518966675,9.292597496823872e-06,2.626235008239746,0.7615991830825806,0.7615991830825806,0.0,189.54263305664065,164.0,22730.712890625,-0.0,3346.885009765625,1.0,283.1499938964844,285.8665771484375,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112946510314941,1.0,0.0,0.0,2.0022215843200684,2.002229928970337,2.674962331639108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.609375,0.0,279.6757202148437,1895.4371337890625,0.0,1701.0030517578125,0.5118820667266846,1.0,0.0,3.0,1.0,0.0
12323100,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804138183594,0.8352469205856323,0.3877058327198028,0.3516636490821838,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.9066796898841858,0.4980709254741668,0.4738500714302063,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8876444697380066,0.4679890871047973,0.3291113078594208,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8589834570884705,0.423939973115921,0.4042059481143951,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.7502110600471497,0.2785305678844452,1.268767476081848,286.5802917480469,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794982910156,1.0,0.6390611529350281,1.0,1.0,0.0,1.0,-3.3956844806671143,3.3956751823425293,9.272207535104826e-06,2.623342990875244,0.7646316289901733,0.7646316289901733,0.0,183.9595642089844,164.0,22777.287109375,-0.0,3305.90966796875,1.0,283.1499938964844,285.8541259765625,290.4336242675781,291.93975830078125,293.1499938964844,293.1499938964844,283.1499938964844,17313.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114761471748352,1.0,0.0,0.0,2.0155224800109863,2.015530824661255,2.7106199240733986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85986328125,0.0,284.3270568847656,1895.4371337890625,0.0,1702.47119140625,0.5147457718849182,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.8417525887489319,0.3873145580291748,0.3511075377464294,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.9152525663375854,0.497828722000122,0.473407119512558,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8954374194145203,0.4678387641906738,0.3288471102714538,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.866287112236023,0.4238629639148712,0.4039171636104584,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.756309986114502,0.2784155607223511,1.2672138214111328,286.5696716308594,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688781738281,1.0,0.6355341076850891,1.0,1.0,0.0,1.0,-3.391949415206909,3.391940116882324,9.25178665056592e-06,2.6204445362091064,0.7676764726638794,0.7676764726638794,0.0,178.2821502685547,152.0,22823.318359375,-0.0,3264.450927734375,1.0,283.1499938964844,285.841796875,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116818428039551,1.0,0.0,0.0,2.0288305282592773,2.028839111328125,2.746533880326752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.1787109375,0.0,289.03692626953125,1895.4371337890625,0.0,1704.1356201171875,0.5176149010658264,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.856764018535614,0.38653764128685,0.3499935567378998,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.9354268908500672,0.4973385035991668,0.4725085496902466,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.9135761857032776,0.4675369262695312,0.3283126056194305,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8830394148826599,0.4237062633037567,0.4033299088478088,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489501953125,0.7704020738601685,0.278197318315506,1.2641266584396362,286.5486755371094,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1340026855469,286.5478820800781,1.0,0.6283355355262756,1.0,1.0,0.0,1.0,-3.3844668865203857,3.384457588195801,9.210964890371542e-06,2.61464524269104,0.773806631565094,0.773806631565094,0.0,166.73696899414062,140.0,22913.869140625,-0.0,3180.67431640625,1.0,283.1499938964844,285.8173828125,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121090292930603,1.0,0.0,0.0,2.0554659366607666,2.0554745197296143,2.819122641994909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0205078125,0.0,298.6327514648437,1895.4371337890625,0.0,1707.5943603515625,0.5233681797981262,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.856764018535614,0.38653764128685,0.3499935567378998,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.9354268908500672,0.4973385035991668,0.4725085496902466,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.9135761857032776,0.4675369262695312,0.3283126056194305,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.8830394148826599,0.4237062633037567,0.4033299088478088,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5489501953125,0.7704020738601685,0.278197318315506,1.2641266584396362,286.5486755371094,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1340026855469,286.5478820800781,1.0,0.6283355355262756,1.0,1.0,0.0,1.0,-3.3844668865203857,3.384457588195801,9.210964890371542e-06,2.61464524269104,0.773806631565094,0.773806631565094,0.0,166.73696899414062,140.0,22913.869140625,-0.0,3180.67431640625,1.0,283.1499938964844,285.8173828125,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121090292930603,1.0,0.0,0.0,2.0554659366607666,2.0554745197296143,2.819122641994909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0205078125,0.0,298.6327514648437,1895.4371337890625,0.0,1707.5943603515625,0.5233681797981262,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.8751116394996643,0.3857668042182922,0.3488794863224029,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9582841396331788,0.496839702129364,0.4715959429740906,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.9368979930877686,0.4672324359416961,0.3277719020843506,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.9030495285987854,0.4235447943210602,0.402732253074646,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283203125,0.7874585390090942,0.2779924869537353,1.261073350906372,286.528076171875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272827148437,1.0,0.6209954619407654,1.0,1.0,0.0,1.0,-3.376987934112549,3.376978635787964,9.170275006908923e-06,2.6088573932647705,0.7799952626228333,0.7799952626228333,0.0,155.03628540039062,128.0,23002.517578125,-0.0,3096.372314453125,1.0,283.1499938964844,285.7933654785156,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125006914138794,1.0,0.0,0.0,2.082122325897217,2.082131147384644,2.8927163953085255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.15625,0.0,308.464599609375,1895.4371337890625,0.0,1710.768310546875,0.529140055179596,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.8751116394996643,0.3857668042182922,0.3488794863224029,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9582841396331788,0.496839702129364,0.4715959429740906,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.9368979930877686,0.4672324359416961,0.3277719020843506,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.9030495285987854,0.4235447943210602,0.402732253074646,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283203125,0.7874585390090942,0.2779924869537353,1.261073350906372,286.528076171875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272827148437,1.0,0.6209954619407654,1.0,1.0,0.0,1.0,-3.376987934112549,3.376978635787964,9.170275006908923e-06,2.6088573932647705,0.7799952626228333,0.7799952626228333,0.0,155.03628540039062,128.0,23002.517578125,-0.0,3096.372314453125,1.0,283.1499938964844,285.7933654785156,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125006914138794,1.0,0.0,0.0,2.082122325897217,2.082131147384644,2.8927163953085255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.15625,0.0,308.464599609375,1895.4371337890625,0.0,1710.768310546875,0.529140055179596,1.0,0.0,3.0,1.0,0.0
12323460,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.8976978659629822,0.3850010931491852,0.3477669358253479,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9820375442504884,0.4963316619396209,0.4706713557243347,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.963384449481964,0.4669243991374969,0.3272263705730438,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9293679594993592,0.4233776032924652,0.4021260440349579,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50811767578125,0.8080351948738098,0.277799129486084,1.2580572366714478,286.50787353515625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5071105957031,1.0,0.6135518550872803,1.0,1.0,0.0,1.0,-3.369525194168091,3.369516134262085,9.129784302785993e-06,2.603090286254883,0.7862482666969299,0.7862482666969299,0.0,143.2521209716797,131.0,23089.349609375,-0.0,3011.992431640625,1.0,283.1499938964844,285.76971435546875,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128309011459351,1.0,0.0,0.0,2.1087942123413086,2.108803033828736,2.967302066281263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60986328125,0.0,318.5337829589844,1895.4371337890625,0.0,1713.446044921875,0.5349288582801819,1.0,0.0,3.0,1.0,0.0
12323520,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079650878906,0.8976978659629822,0.3850010931491852,0.3477669358253479,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9820375442504884,0.4963316619396209,0.4706713557243347,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.963384449481964,0.4669243991374969,0.3272263705730438,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9293679594993592,0.4233776032924652,0.4021260440349579,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50811767578125,0.8080351948738098,0.277799129486084,1.2580572366714478,286.50787353515625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5071105957031,1.0,0.6135518550872803,1.0,1.0,0.0,1.0,-3.369525194168091,3.369516134262085,9.129784302785993e-06,2.603090286254883,0.7862482666969299,0.7862482666969299,0.0,143.2521209716797,131.0,23089.349609375,-0.0,3011.992431640625,1.0,283.1499938964844,285.76971435546875,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128309011459351,1.0,0.0,0.0,2.1087942123413086,2.108803033828736,2.967302066281263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.60986328125,0.0,318.5337829589844,1895.4371337890625,0.0,1713.446044921875,0.5349288582801819,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.9089993238449096,0.3842225074768066,0.3468914926052093,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9920454025268556,0.4958056211471557,0.469988077878952,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9751372933387756,0.4666008949279785,0.3268616795539856,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9428420662879944,0.4231949746608734,0.4017639756202698,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8177176117897034,0.2776046991348266,1.2562683820724487,286.48931884765625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1337890625,286.4886474609375,1.0,0.6103594303131104,1.0,1.0,0.0,1.0,-3.364621162414551,3.364611864089966,9.103135198529344e-06,2.5992660522460938,0.79259192943573,0.79259192943573,0.0,138.02145385742188,134.0,23185.755859375,-0.0,2971.180908203125,1.0,283.1499938964844,285.7474975585937,290.6195068359375,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131203413009644,1.0,0.0,0.0,2.135497570037842,2.1355068683624268,3.042927403384965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8857421875,0.0,328.8465881347656,1895.4371337890625,0.0,1715.794921875,0.5407364368438721,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.9089993238449096,0.3842225074768066,0.3468914926052093,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9920454025268556,0.4958056211471557,0.469988077878952,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9751372933387756,0.4666008949279785,0.3268616795539856,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9428420662879944,0.4231949746608734,0.4017639756202698,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8177176117897034,0.2776046991348266,1.2562683820724487,286.48931884765625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1337890625,286.4886474609375,1.0,0.6103594303131104,1.0,1.0,0.0,1.0,-3.364621162414551,3.364611864089966,9.103135198529344e-06,2.5992660522460938,0.79259192943573,0.79259192943573,0.0,138.02145385742188,134.0,23185.755859375,-0.0,2971.180908203125,1.0,283.1499938964844,285.7474975585937,290.6195068359375,292.1502380371094,293.1499938964844,293.1499938964844,283.1499938964844,17302.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131203413009644,1.0,0.0,0.0,2.135497570037842,2.1355068683624268,3.042927403384965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8857421875,0.0,328.8465881347656,1895.4371337890625,0.0,1715.794921875,0.5407364368438721,1.0,0.0,3.0,1.0,0.0
12323700,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9111207127571106,0.3838152587413788,0.3464989364147186,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.993783950805664,0.4955260753631592,0.4696950316429138,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9772417545318604,0.4664224684238434,0.3267152011394501,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9453756213188172,0.423087328672409,0.4016318917274475,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.8195019960403442,0.2774945497512817,1.255624532699585,286.4806213378906,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336364746094,286.47998046875,1.0,0.6095927357673645,1.0,1.0,0.0,1.0,-3.3626866340637207,3.362677574157715,9.092684194911271e-06,2.5977766513824463,0.7958064675331116,0.7958064675331116,0.0,137.0047149658203,134.0,23236.12109375,-0.0,2961.12158203125,1.0,283.1499938964844,285.73687744140625,290.6422424316406,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132865786552429,1.0,0.0,0.0,2.148880243301392,2.148889541625977,3.081185298015044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3544921875,0.0,334.10211181640625,1895.4371337890625,0.0,1717.14453125,0.5436508655548096,1.0,0.0,3.0,1.0,0.0
12323760,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.9115154147148132,0.3833964467048645,0.3461201786994934,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9942027926445008,0.4952350258827209,0.4694169461727142,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9777900576591492,0.4662327766418457,0.3265798091888428,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721984863281,0.9460725784301758,0.4229682683944702,0.4015148282051086,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47235107421875,0.8199662566184998,0.2773746252059936,1.2550595998764038,286.4721374511719,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1333923339844,286.47149658203125,1.0,0.6091952323913574,1.0,1.0,0.0,1.0,-3.3609135150909424,3.3609044551849365,9.08312176761683e-06,2.5964162349700928,0.7990492582321167,0.7990492582321167,0.0,136.64669799804688,137.0,23286.97265625,-0.0,2955.20263671875,1.0,283.1499938964844,285.7264404296875,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134769558906555,1.0,0.0,0.0,2.162285804748535,2.16229510307312,3.119748441804404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.95703125,0.0,339.4261169433594,1895.4371337890625,0.0,1718.6904296875,0.5465731024742126,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9087703824043274,0.3825288414955139,0.3453833758831024,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9923832416534424,0.4946210384368896,0.468881607055664,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9757513403892516,0.4658225774765014,0.3263250887393951,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9437415599822998,0.4226982891559601,0.401301622390747,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45574951171875,0.8182081580162048,0.2771070897579193,1.2540483474731443,286.4555358886719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4549255371094,1.0,0.6091296076774597,1.0,1.0,0.0,1.0,-3.3576042652130127,3.357595205307007,9.065316589840222e-06,2.5938878059387207,0.8056200742721558,0.8056200742721558,0.0,137.2500762939453,140.0,23388.96875,-0.0,2951.460205078125,1.0,283.1499938964844,285.70587158203125,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139206528663635,1.0,0.0,0.0,2.189164638519287,2.189173936843872,3.197791897946445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.42041015625,0.0,350.2831420898437,1895.4371337890625,0.0,1722.2960205078125,0.5524410009384155,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9087703824043274,0.3825288414955139,0.3453833758831024,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9923832416534424,0.4946210384368896,0.468881607055664,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9757513403892516,0.4658225774765014,0.3263250887393951,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9437415599822998,0.4226982891559601,0.401301622390747,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45574951171875,0.8182081580162048,0.2771070897579193,1.2540483474731443,286.4555358886719,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.4549255371094,1.0,0.6091296076774597,1.0,1.0,0.0,1.0,-3.3576042652130127,3.357595205307007,9.065316589840222e-06,2.5938878059387207,0.8056200742721558,0.8056200742721558,0.0,137.2500762939453,140.0,23388.96875,-0.0,2951.460205078125,1.0,283.1499938964844,285.70587158203125,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139206528663635,1.0,0.0,0.0,2.189164638519287,2.189173936843872,3.197791897946445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.42041015625,0.0,350.2831420898437,1895.4371337890625,0.0,1722.2960205078125,0.5524410009384155,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.9033618569374084,0.3816279172897339,0.344656378030777,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9882416725158693,0.4939682483673095,0.4683522880077362,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9710169434547424,0.4653759002685547,0.3260762393474579,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9383099675178528,0.4223900437355041,0.4010947644710541,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.8142189383506775,0.2768071293830871,1.2530922889709473,286.4393310546875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.438720703125,1.0,0.6096668243408203,1.0,1.0,0.0,1.0,-3.354395627975464,3.354386568069458,9.04809439816745e-06,2.5914456844329834,0.8123080730438232,0.8123080730438232,0.0,138.96640014648438,143.0,23490.32421875,-0.0,2954.31494140625,1.0,283.1499938964844,285.6856689453125,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144184112548828,1.0,0.0,0.0,2.216130018234253,2.216139554977417,3.277055782291427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.091796875,0.0,361.4233093261719,1895.4371337890625,0.0,1726.3448486328125,0.5583397150039673,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.9033618569374084,0.3816279172897339,0.344656378030777,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9882416725158693,0.4939682483673095,0.4683522880077362,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9710169434547424,0.4653759002685547,0.3260762393474579,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9383099675178528,0.4223900437355041,0.4010947644710541,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.8142189383506775,0.2768071293830871,1.2530922889709473,286.4393310546875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.438720703125,1.0,0.6096668243408203,1.0,1.0,0.0,1.0,-3.354395627975464,3.354386568069458,9.04809439816745e-06,2.5914456844329834,0.8123080730438232,0.8123080730438232,0.0,138.96640014648438,143.0,23490.32421875,-0.0,2954.31494140625,1.0,283.1499938964844,285.6856689453125,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144184112548828,1.0,0.0,0.0,2.216130018234253,2.216139554977417,3.277055782291427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.091796875,0.0,361.4233093261719,1895.4371337890625,0.0,1726.3448486328125,0.5583397150039673,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8968947529792786,0.3807008266448974,0.3439273536205292,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9827247858047484,0.493281602859497,0.4678141176700592,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.9647601842880248,0.4648981392383575,0.3258227407932281,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.931321382522583,0.422048807144165,0.4008797407150268,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.8090505599975586,0.2764812111854553,1.2521270513534546,286.4233703613281,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1305847167969,286.4227905273437,1.0,0.6105210185050964,1.0,1.0,0.0,1.0,-3.351147413253784,3.3511383533477783,9.030690307554323e-06,2.5889782905578613,0.8191168904304504,0.8191168904304504,0.0,141.29110717773438,146.0,23590.328125,-0.0,2960.55712890625,1.0,283.1499938964844,285.6657409667969,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149288654327393,1.0,0.0,0.0,2.24316930770874,2.2431790828704834,3.357511388912826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.87353515625,0.0,372.8476867675781,1895.4371337890625,0.0,1730.5015869140625,0.5642663836479187,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8968947529792786,0.3807008266448974,0.3439273536205292,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9827247858047484,0.493281602859497,0.4678141176700592,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.9647601842880248,0.4648981392383575,0.3258227407932281,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.931321382522583,0.422048807144165,0.4008797407150268,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.8090505599975586,0.2764812111854553,1.2521270513534546,286.4233703613281,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1305847167969,286.4227905273437,1.0,0.6105210185050964,1.0,1.0,0.0,1.0,-3.351147413253784,3.3511383533477783,9.030690307554323e-06,2.5889782905578613,0.8191168904304504,0.8191168904304504,0.0,141.29110717773438,146.0,23590.328125,-0.0,2960.55712890625,1.0,283.1499938964844,285.6657409667969,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149288654327393,1.0,0.0,0.0,2.24316930770874,2.2431790828704834,3.357511388912826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.87353515625,0.0,372.8476867675781,1895.4371337890625,0.0,1730.5015869140625,0.5642663836479187,1.0,0.0,3.0,1.0,0.0
12324180,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8899571299552917,0.3797532320022583,0.3431912362575531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.976387858390808,0.4925655126571655,0.467260479927063,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.9576767683029176,0.4643937051296234,0.3255597054958343,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.9237180352211,0.4216794073581695,0.4006503224372864,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.8032437562942505,0.2761353850364685,1.2511284351348877,286.4076538085937,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070739746094,1.0,0.6115351319313049,1.0,1.0,0.0,1.0,-3.3478033542633057,3.3477942943573,9.01279508980224e-06,2.5864405632019043,0.8260476589202881,0.8260476589202881,0.0,143.94154357910156,149.0,23688.64453125,-0.0,2968.43798828125,1.0,283.1499938964844,285.6460266113281,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154237031936646,1.0,0.0,0.0,2.270256996154785,2.2702667713165283,3.4390890846225375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71875,0.0,384.5510864257813,1895.4371337890625,0.0,1734.5345458984375,0.5702162981033325,1.0,0.0,3.0,1.0,0.0
12324240,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8899571299552917,0.3797532320022583,0.3431912362575531,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.976387858390808,0.4925655126571655,0.467260479927063,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.9576767683029176,0.4643937051296234,0.3255597054958343,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.9237180352211,0.4216794073581695,0.4006503224372864,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.8032437562942505,0.2761353850364685,1.2511284351348877,286.4076538085937,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070739746094,1.0,0.6115351319313049,1.0,1.0,0.0,1.0,-3.3478033542633057,3.3477942943573,9.01279508980224e-06,2.5864405632019043,0.8260476589202881,0.8260476589202881,0.0,143.94154357910156,149.0,23688.64453125,-0.0,2968.43798828125,1.0,283.1499938964844,285.6460266113281,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154237031936646,1.0,0.0,0.0,2.270256996154785,2.2702667713165283,3.4390890846225375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71875,0.0,384.5510864257813,1895.4371337890625,0.0,1734.5345458984375,0.5702162981033325,1.0,0.0,3.0,1.0,0.0
12324300,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.886441707611084,0.3792726695537567,0.3428197503089905,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.9730125069618224,0.492197036743164,0.4669766426086426,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.953952968120575,0.4641321003437042,0.3254237473011017,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.9198657870292664,0.4214847981929779,0.4005290567874908,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.8002549409866333,0.2759561836719513,1.250613570213318,286.3998718261719,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1287841796875,286.3992919921875,1.0,0.6120759844779968,1.0,1.0,0.0,1.0,-3.3460867404937744,3.346077919006348,9.003617378766648e-06,2.585138320922852,0.8295615911483765,0.8295615911483765,0.0,145.34164428710938,149.0,23737.1171875,-0.0,2972.70263671875,1.0,283.1499938964844,285.63629150390625,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715661883354187,1.0,0.0,0.0,2.283812522888184,2.283822536468506,3.480280383882928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6572265625,0.0,390.5058288574219,1895.4371337890625,0.0,1736.4774169921875,0.5731989741325378,1.0,0.0,3.0,1.0,0.0
12324360,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.8829453587532043,0.3787883222103119,0.3424459099769592,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9695455431938172,0.4918223619461059,0.4666881263256073,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9501655697822572,0.4638648629188537,0.3252847194671631,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.916059136390686,0.421284407377243,0.4004034698009491,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.7972703576087952,0.2757736146450043,1.2500886917114258,286.3921813964844,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.128173828125,286.3916015625,1.0,0.6126291155815125,1.0,1.0,0.0,1.0,-3.3443410396575928,3.344331979751587,8.99428687262116e-06,2.5838139057159424,0.8331065773963928,0.8331065773963928,0.0,146.7721710205078,152.0,23785.115234375,-0.0,2977.072509765625,1.0,283.1499938964844,285.6265869140625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158931493759155,1.0,0.0,0.0,2.2973694801330566,2.297379493713379,3.5217220784034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5966796875,0.0,396.5276794433594,1895.4371337890625,0.0,1738.36474609375,0.576185405254364,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37701416015625,0.8760818243026733,0.3778092563152313,0.3416910171508789,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9624196290969848,0.4910551607608795,0.4660965800285339,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.9425061941146852,0.4633141756057739,0.3249971866607666,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.9087383151054382,0.4208669364452362,0.4001388847827911,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37713623046875,0.7913795113563538,0.2753997147083282,1.2490097284317017,286.3769226074219,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763732910156,1.0,0.6137563586235046,1.0,1.0,0.0,1.0,-3.3407602310180664,3.3407511711120605,8.975166565505788e-06,2.58109712600708,0.8402928709983826,0.8402928709983826,0.0,149.6948699951172,155.0,23879.6640625,-0.0,2985.954833984375,1.0,283.1499938964844,285.6073913574219,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163358330726624,1.0,0.0,0.0,2.324474334716797,2.324484348297119,3.60531174692369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46875,0.0,408.767822265625,1895.4371337890625,0.0,1741.9798583984375,0.5821663737297058,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37701416015625,0.8760818243026733,0.3778092563152313,0.3416910171508789,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9624196290969848,0.4910551607608795,0.4660965800285339,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.9425061941146852,0.4633141756057739,0.3249971866607666,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.9087383151054382,0.4208669364452362,0.4001388847827911,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37713623046875,0.7913795113563538,0.2753997147083282,1.2490097284317017,286.3769226074219,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763732910156,1.0,0.6137563586235046,1.0,1.0,0.0,1.0,-3.3407602310180664,3.3407511711120605,8.975166565505788e-06,2.58109712600708,0.8402928709983826,0.8402928709983826,0.0,149.6948699951172,155.0,23879.6640625,-0.0,2985.954833984375,1.0,283.1499938964844,285.6073913574219,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163358330726624,1.0,0.0,0.0,2.324474334716797,2.324484348297119,3.60531174692369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.46875,0.0,408.767822265625,1895.4371337890625,0.0,1741.9798583984375,0.5821663737297058,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.8694601058959961,0.3768177330493927,0.3409266769886017,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9551455974578856,0.4902653396129608,0.4654856622219085,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9348732233047484,0.4627427160739898,0.3246966600418091,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.9020134210586548,0.420428454875946,0.3998563885688782,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.7856587171554565,0.2750158905982971,1.247894048690796,286.3619384765625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12579345703125,286.36138916015625,1.0,0.614895224571228,1.0,1.0,0.0,1.0,-3.337063789367676,3.33705472946167,8.955446901381947e-06,2.578291654586792,0.8476107120513916,0.8476107120513916,0.0,152.6678466796875,158.0,23972.259765625,-0.0,2994.850341796875,1.0,283.1499938964844,285.5884704589844,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167559862136841,1.0,0.0,0.0,2.3515429496765137,2.351553440093994,3.689769414449984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29833984375,0.0,421.2613830566406,1895.4371337890625,0.0,1745.41357421875,0.5881521701812744,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.8694601058959961,0.3768177330493927,0.3409266769886017,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9551455974578856,0.4902653396129608,0.4654856622219085,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9348732233047484,0.4627427160739898,0.3246966600418091,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.9020134210586548,0.420428454875946,0.3998563885688782,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621520996094,0.7856587171554565,0.2750158905982971,1.247894048690796,286.3619384765625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.12579345703125,286.36138916015625,1.0,0.614895224571228,1.0,1.0,0.0,1.0,-3.337063789367676,3.33705472946167,8.955446901381947e-06,2.578291654586792,0.8476107120513916,0.8476107120513916,0.0,152.6678466796875,158.0,23972.259765625,-0.0,2994.850341796875,1.0,283.1499938964844,285.5884704589844,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167559862136841,1.0,0.0,0.0,2.3515429496765137,2.351553440093994,3.689769414449984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.29833984375,0.0,421.2613830566406,1895.4371337890625,0.0,1745.41357421875,0.5881521701812744,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.8631210923194885,0.3758147358894348,0.3401530385017395,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.9478270411491394,0.4894536435604095,0.4648551940917969,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9274017214775084,0.4621507227420807,0.3243827223777771,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8957059979438782,0.4199697375297546,0.399555891752243,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.7801506519317627,0.2746237516403198,1.2467453479766846,286.34722900390625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.3466796875,1.0,0.616033673286438,1.0,1.0,0.0,1.0,-3.333254814147949,3.333245754241944,8.935145160648972e-06,2.5753989219665527,0.8550667762756348,0.8550667762756348,0.0,155.6673583984375,161.0,24062.8671875,-0.0,3003.6298828125,1.0,283.1499938964844,285.5698547363281,291.0583801269531,292.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17282.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171587347984314,1.0,0.0,0.0,2.3785476684570312,2.378558158874512,3.775001289341162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.04248046875,0.0,433.9973754882813,1895.4371337890625,0.0,1748.707763671875,0.5941360592842102,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.8631210923194885,0.3758147358894348,0.3401530385017395,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.9478270411491394,0.4894536435604095,0.4648551940917969,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9274017214775084,0.4621507227420807,0.3243827223777771,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8957059979438782,0.4199697375297546,0.399555891752243,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.7801506519317627,0.2746237516403198,1.2467453479766846,286.34722900390625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1246643066406,286.3466796875,1.0,0.616033673286438,1.0,1.0,0.0,1.0,-3.333254814147949,3.333245754241944,8.935145160648972e-06,2.5753989219665527,0.8550667762756348,0.8550667762756348,0.0,155.6673583984375,161.0,24062.8671875,-0.0,3003.6298828125,1.0,283.1499938964844,285.5698547363281,291.0583801269531,292.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17282.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171587347984314,1.0,0.0,0.0,2.3785476684570312,2.378558158874512,3.775001289341162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.04248046875,0.0,433.9973754882813,1895.4371337890625,0.0,1748.707763671875,0.5941360592842102,1.0,0.0,3.0,1.0,0.0
