time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324780,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8570776581764221,0.3748029172420501,0.339370995759964,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.9405524730682372,0.488622635602951,0.4642062187194824,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.920206904411316,0.4615403115749359,0.3240557610988617,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8896329998970032,0.419493168592453,0.3992383480072021,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.7748745679855347,0.274225503206253,1.2455686330795288,286.3338317871094,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.3336486816406,1.0,0.6171658635139465,1.0,1.0,0.0,1.0,-3.329343795776367,3.3293349742889404,8.91431682248367e-06,2.572425842285156,0.8626754879951477,0.8626754879951477,0.0,158.67945861816406,164.0,24160.6640625,-0.0,3012.236328125,1.0,283.1499938964844,285.5518493652344,291.10858154296875,292.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17283.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175500988960266,1.0,0.0,0.0,2.405457735061645,2.405468463897705,3.860902779706521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.794921875,0.0,446.9614562988281,1895.4371337890625,0.0,1751.911376953125,0.6001105904579163,1.0,0.0,3.0,1.0,0.0
12324840,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338928222656,0.8570776581764221,0.3748029172420501,0.339370995759964,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.9405524730682372,0.488622635602951,0.4642062187194824,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.920206904411316,0.4615403115749359,0.3240557610988617,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8896329998970032,0.419493168592453,0.3992383480072021,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.7748745679855347,0.274225503206253,1.2455686330795288,286.3338317871094,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12359619140625,286.3336486816406,1.0,0.6171658635139465,1.0,1.0,0.0,1.0,-3.329343795776367,3.3293349742889404,8.91431682248367e-06,2.572425842285156,0.8626754879951477,0.8626754879951477,0.0,158.67945861816406,164.0,24160.6640625,-0.0,3012.236328125,1.0,283.1499938964844,285.5518493652344,291.10858154296875,292.7017822265625,293.1499938964844,293.1499938964844,283.1499938964844,17283.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175500988960266,1.0,0.0,0.0,2.405457735061645,2.405468463897705,3.860902779706521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.794921875,0.0,446.9614562988281,1895.4371337890625,0.0,1751.911376953125,0.6001105904579163,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8541921377182007,0.3743160963058471,0.3389854729175567,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9369874596595764,0.4882197678089142,0.4638827741146087,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.9167768955230712,0.4612496197223663,0.3238937258720398,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8867137432098389,0.4192655086517334,0.3990800678730011,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.7723480463027954,0.2740362584590912,1.2449923753738403,286.3343505859375,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1231994628906,286.3344116210937,1.0,0.617732048034668,1.0,1.0,0.0,1.0,-3.327412843704224,3.3274037837982178,8.90403134690132e-06,2.5709540843963623,0.866657018661499,0.866657018661499,0.0,160.1779022216797,164.0,24241.984375,-0.0,3016.541015625,1.0,283.1499938964844,285.5458679199219,291.1338806152344,292.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,17280.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177839279174805,1.0,0.0,0.0,2.418954372406006,2.4189653396606445,3.904349910044402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.23388671875,0.0,453.5505981445313,1895.4371337890625,0.0,1753.82666015625,0.6031079888343811,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.8514469265937805,0.3738572299480438,0.3386225700378418,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.9335458278656006,0.4878400862216949,0.4635780453681946,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.9135348200798036,0.4609839916229248,0.3237469792366028,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.8839247226715088,0.4190581738948822,0.3989378809928894,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.7699409127235413,0.2738641202449798,1.2444779872894287,286.33544921875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33551025390625,1.0,0.6183076500892639,1.0,1.0,0.0,1.0,-3.325643539428711,3.325634479522705,8.894611710275058e-06,2.5696053504943848,0.8707402944564819,0.8707402944564819,0.0,161.65255737304688,167.0,24323.802734375,-0.0,3021.057861328125,1.0,283.1499938964844,285.5404968261719,291.1597900390625,292.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,17276.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181612253189087,1.0,0.0,0.0,2.432545185089112,2.43255615234375,3.948346147808479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.1953125,0.0,460.24700927734375,1895.4371337890625,0.0,1756.9190673828125,0.6061254739761353,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8462717533111572,0.3729841709136963,0.3379451930522918,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.9269573092460632,0.4871191084384918,0.4630113840103149,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.9075345993041992,0.460491806268692,0.3234866857528686,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8786425590515137,0.4186781346797943,0.3986915051937103,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.7654033303260803,0.2735549807548523,1.2436175346374512,286.33770751953125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3377685546875,1.0,0.6194933652877808,1.0,1.0,0.0,1.0,-3.322502851486206,3.32249402999878,8.877921573002823e-06,2.5672178268432617,0.87917160987854,0.87917160987854,0.0,164.56809997558594,170.0,24489.26171875,-0.0,3030.751953125,1.0,283.1499938964844,285.52996826171875,291.21197509765625,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193503975868225,1.0,0.0,0.0,2.4599406719207764,2.459951639175415,4.037779604004754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30419921875,0.0,473.9547729492188,1895.4371337890625,0.0,1766.679931640625,0.6122148633003235,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8462717533111572,0.3729841709136963,0.3379451930522918,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.9269573092460632,0.4871191084384918,0.4630113840103149,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33770751953125,0.9075345993041992,0.460491806268692,0.3234866857528686,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8786425590515137,0.4186781346797943,0.3986915051937103,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.7654033303260803,0.2735549807548523,1.2436175346374512,286.33770751953125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.3377685546875,1.0,0.6194933652877808,1.0,1.0,0.0,1.0,-3.322502851486206,3.32249402999878,8.877921573002823e-06,2.5672178268432617,0.87917160987854,0.87917160987854,0.0,164.56809997558594,170.0,24489.26171875,-0.0,3030.751953125,1.0,283.1499938964844,285.52996826171875,291.21197509765625,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193503975868225,1.0,0.0,0.0,2.4599406719207764,2.459951639175415,4.037779604004754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30419921875,0.0,473.9547729492188,1895.4371337890625,0.0,1766.679931640625,0.6122148633003235,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8413832187652588,0.3721426725387573,0.3373027443885803,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.920671284198761,0.4864231050014496,0.4624747633934021,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.902092695236206,0.460022360086441,0.3232476115226745,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8736311793327332,0.4183213710784912,0.3984727561473846,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.7611270546913147,0.2732775807380676,1.24291729927063,286.33990478515625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3399963378906,1.0,0.6207218170166016,1.0,1.0,0.0,1.0,-3.3196921348571777,3.319683074951172,8.863010407367256e-06,2.565086126327514,0.887963593006134,0.887963593006134,0.0,167.4833984375,173.0,24655.998046875,-0.0,3041.144287109375,1.0,283.1499938964844,285.5195007324219,291.2628479003906,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209552526473999,1.0,0.0,0.0,2.4876129627227783,2.487624168395996,4.129134083541431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.17431640625,0.0,488.0948486328125,1895.4371337890625,0.0,1779.8880615234375,0.6183762550354004,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8413832187652588,0.3721426725387573,0.3373027443885803,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.920671284198761,0.4864231050014496,0.4624747633934021,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.902092695236206,0.460022360086441,0.3232476115226745,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8736311793327332,0.4183213710784912,0.3984727561473846,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.7611270546913147,0.2732775807380676,1.24291729927063,286.33990478515625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.3399963378906,1.0,0.6207218170166016,1.0,1.0,0.0,1.0,-3.3196921348571777,3.319683074951172,8.863010407367256e-06,2.565086126327514,0.887963593006134,0.887963593006134,0.0,167.4833984375,173.0,24655.998046875,-0.0,3041.144287109375,1.0,283.1499938964844,285.5195007324219,291.2628479003906,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209552526473999,1.0,0.0,0.0,2.4876129627227783,2.487624168395996,4.129134083541431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.17431640625,0.0,488.0948486328125,1895.4371337890625,0.0,1779.8880615234375,0.6183762550354004,1.0,0.0,3.0,1.0,0.0
12325260,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8367006182670593,0.371314138174057,0.336675614118576,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.9146729707717896,0.4857341945171356,0.4619486331939697,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8969582915306091,0.459556519985199,0.3230139911174774,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.868822455406189,0.4179714322090149,0.3982640504837036,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.7570487856864929,0.2730191051959991,1.242316484451294,286.34197998046875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.342041015625,1.0,0.6219822764396667,1.0,1.0,0.0,1.0,-3.3170504570007324,3.3170416355133057,8.849009645928163e-06,2.563083410263061,0.8971167206764221,0.8971167206764221,0.0,170.41880798339844,176.0,24822.826171875,-0.0,3052.001220703125,1.0,283.1499938964844,285.50909423828125,291.3118896484375,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227475047111511,1.0,0.0,0.0,2.515511512756348,2.5155229568481445,4.222269467391017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60009765625,0.0,502.6579895019531,1895.4371337890625,0.0,1794.6861572265625,0.6245994567871094,1.0,0.0,3.0,1.0,0.0
12325320,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8367006182670593,0.371314138174057,0.336675614118576,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.9146729707717896,0.4857341945171356,0.4619486331939697,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8969582915306091,0.459556519985199,0.3230139911174774,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.868822455406189,0.4179714322090149,0.3982640504837036,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.7570487856864929,0.2730191051959991,1.242316484451294,286.34197998046875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.342041015625,1.0,0.6219822764396667,1.0,1.0,0.0,1.0,-3.3170504570007324,3.3170416355133057,8.849009645928163e-06,2.563083410263061,0.8971167206764221,0.8971167206764221,0.0,170.41880798339844,176.0,24822.826171875,-0.0,3052.001220703125,1.0,283.1499938964844,285.50909423828125,291.3118896484375,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227475047111511,1.0,0.0,0.0,2.515511512756348,2.5155229568481445,4.222269467391017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60009765625,0.0,502.6579895019531,1895.4371337890625,0.0,1794.6861572265625,0.6245994567871094,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.832186222076416,0.3704903423786163,0.3360547423362732,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.9090054035186768,0.4850435554981231,0.4614232182502746,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.8919756412506104,0.4590849876403808,0.3227782249450683,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.8641933798789978,0.4176198542118072,0.3980561196804046,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.7531437277793884,0.2727721035480499,1.241777420043945,286.3437805175781,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3438415527344,1.0,0.6232640743255615,1.0,1.0,0.0,1.0,-3.3144900798797607,3.314481258392334,8.83544453245122e-06,2.5611400604248047,0.906633734703064,0.906633734703064,0.0,173.37596130371094,179.0,24988.8359375,-0.0,3063.1396484375,1.0,283.1499938964844,285.4986877441406,291.3592834472656,293.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17247.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724581241607666,1.0,0.0,0.0,2.5435619354248047,2.5435733795166016,4.31695923452935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.583984375,0.0,517.6182861328125,1895.4371337890625,0.0,1809.8785400390625,0.633868396282196,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.832186222076416,0.3704903423786163,0.3360547423362732,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.9090054035186768,0.4850435554981231,0.4614232182502746,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.8919756412506104,0.4590849876403808,0.3227782249450683,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.8641933798789978,0.4176198542118072,0.3980561196804046,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.7531437277793884,0.2727721035480499,1.241777420043945,286.3437805175781,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.3438415527344,1.0,0.6232640743255615,1.0,1.0,0.0,1.0,-3.3144900798797607,3.314481258392334,8.83544453245122e-06,2.5611400604248047,0.906633734703064,0.906633734703064,0.0,173.37596130371094,179.0,24988.8359375,-0.0,3063.1396484375,1.0,283.1499938964844,285.4986877441406,291.3592834472656,293.0043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17247.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724581241607666,1.0,0.0,0.0,2.5435619354248047,2.5435733795166016,4.31695923452935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.583984375,0.0,517.6182861328125,1895.4371337890625,0.0,1809.8785400390625,0.633868396282196,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348083496094,0.8299654722213745,0.3700537383556366,0.3357379138469696,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.9062942266464232,0.4846741855144501,0.461152583360672,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.8895195126533508,0.4588215947151184,0.3226529955863952,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33477783203125,0.8619248867034912,0.4174229800701141,0.3979452550411224,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.7512362003326416,0.2726381421089172,1.2415046691894531,286.334716796875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.124267578125,286.3342590332031,1.0,0.6239069700241089,1.0,1.0,0.0,1.0,-3.313172101974488,3.3131632804870605,8.828471436572727e-06,2.5601418018341064,0.9113537073135376,0.9113537073135376,0.0,174.86984252929688,179.0,25131.056640625,-0.0,3068.705810546875,1.0,283.1499938964844,285.48052978515625,291.38397216796875,293.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,17548.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257053852081299,1.0,0.0,0.0,2.579601526260376,2.579613447189331,4.440159955265699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.29541015625,0.0,538.9243774414062,1895.4371337890625,0.0,1819.2171630859373,0.6398329138755798,1.0,0.0,3.0,1.0,0.0
12325560,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.8277104496955872,0.3695893883705139,0.3353932797908783,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.903618097305298,0.4842769503593445,0.460854172706604,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8870266675949097,0.4585276246070862,0.3225047588348388,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8596320748329163,0.4172011017799377,0.3978099226951599,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.7493107318878174,0.2724882662296295,1.2411638498306274,286.3294677734375,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12420654296875,286.3291320800781,1.0,0.624539315700531,1.0,1.0,0.0,1.0,-3.311648368835449,3.3116395473480225,8.820402399578597e-06,2.558983564376831,0.91615629196167,0.91615629196167,0.0,176.39553833007812,182.0,25236.666015625,-0.0,3073.996337890625,1.0,283.1499938964844,285.4680480957031,291.4080810546875,293.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,17693.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269574403762817,1.0,0.0,0.0,2.6040430068969727,2.604055166244507,4.524698908880964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.91259765625,0.0,553.38037109375,1895.4371337890625,0.0,1829.6405029296875,0.6484946012496948,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.82314532995224,0.368570476770401,0.3346332013607025,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8983553647994995,0.4833892583847046,0.4601806104183197,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8819999098777771,0.4578387141227722,0.3221464157104492,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067932128906,0.8550337553024292,0.4166730642318725,0.3974702954292297,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.7454515099525452,0.2721317708492279,1.2402716875076294,286.3067321777344,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3061218261719,1.0,0.6257587671279907,1.0,1.0,0.0,1.0,-3.308013200759888,3.308004379272461,8.801136573310941e-06,2.556208848953247,0.9256458282470704,0.9256458282470704,0.0,179.50791931152344,185.0,25510.7734375,-0.0,3083.61767578125,1.0,283.1499938964844,285.4276733398437,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300340533256531,1.0,0.0,0.0,2.679753541946411,2.6797661781311035,4.791627361555584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2587890625,0.0,600.99951171875,1895.4371337890625,0.0,1855.3533935546875,0.6668034791946411,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30682373046875,0.82314532995224,0.368570476770401,0.3346332013607025,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8983553647994995,0.4833892583847046,0.4601806104183197,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8819999098777771,0.4578387141227722,0.3221464157104492,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067932128906,0.8550337553024292,0.4166730642318725,0.3974702954292297,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30694580078125,0.7454515099525452,0.2721317708492279,1.2402716875076294,286.3067321777344,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3061218261719,1.0,0.6257587671279907,1.0,1.0,0.0,1.0,-3.308013200759888,3.308004379272461,8.801136573310941e-06,2.556208848953247,0.9256458282470704,0.9256458282470704,0.0,179.50791931152344,185.0,25510.7734375,-0.0,3083.61767578125,1.0,283.1499938964844,285.4276733398437,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300340533256531,1.0,0.0,0.0,2.679753541946411,2.6797661781311035,4.791627361555584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2587890625,0.0,600.99951171875,1895.4371337890625,0.0,1855.3533935546875,0.6668034791946411,1.0,0.0,3.0,1.0,0.0
12325740,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816772460937,0.8185225129127502,0.3674539029598236,0.3337815105915069,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8930816054344177,0.4823926985263824,0.4594022333621979,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8769708871841431,0.4570341110229492,0.3217051327228546,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8504614233970642,0.4160449802875519,0.397035002708435,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28179931640625,0.7416102290153503,0.2717045843601227,1.2390663623809814,286.2815856933594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810974121094,1.0,0.6268970966339111,1.0,1.0,0.0,1.0,-3.3035500049591064,3.30354118347168,8.777465154707897e-06,2.552783966064453,0.9351019859313964,0.9351019859313964,0.0,182.66981506347656,188.0,25830.77734375,-0.0,3091.6806640625,1.0,283.1499938964844,285.3846435546875,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336251735687256,1.0,0.0,0.0,2.765150547027588,2.7651641368865967,5.10188840507908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.21044921875,1895.4371337890625,0.0,1885.5418701171875,0.6874487996101379,1.0,0.0,3.0,1.0,0.0
12325800,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816772460937,0.8185225129127502,0.3674539029598236,0.3337815105915069,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8930816054344177,0.4823926985263824,0.4594022333621979,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8769708871841431,0.4570341110229492,0.3217051327228546,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.8504614233970642,0.4160449802875519,0.397035002708435,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28179931640625,0.7416102290153503,0.2717045843601227,1.2390663623809814,286.2815856933594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810974121094,1.0,0.6268970966339111,1.0,1.0,0.0,1.0,-3.3035500049591064,3.30354118347168,8.777465154707897e-06,2.552783966064453,0.9351019859313964,0.9351019859313964,0.0,182.66981506347656,188.0,25830.77734375,-0.0,3091.6806640625,1.0,283.1499938964844,285.3846435546875,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336251735687256,1.0,0.0,0.0,2.765150547027588,2.7651641368865967,5.10188840507908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9208984375,0.0,658.21044921875,1895.4371337890625,0.0,1885.5418701171875,0.6874487996101379,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8139340281486511,0.366300493478775,0.3328848779201507,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8879390358924866,0.4813415706157684,0.4585608839988708,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.872085690498352,0.4561725854873657,0.3212151527404785,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8460391759872437,0.4153645932674408,0.3965400457382202,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7378868460655212,0.2712402939796448,1.2376580238342283,286.25848388671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.120849609375,286.2579040527344,1.0,0.627962589263916,1.0,1.0,0.0,1.0,-3.2985823154449463,3.2985734939575195,8.751113455218729e-06,2.54895544052124,0.9446048140525818,0.9446048140525818,0.0,185.81407165527344,191.0,26198.00390625,-0.0,3098.513671875,1.0,283.1499938964844,285.3440856933594,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.856539964675904,2.8565545082092285,5.44470026397903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.390625,0.0,723.4959716796875,1895.4371337890625,0.0,1921.663818359375,0.7095308303833008,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8139340281486511,0.366300493478775,0.3328848779201507,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8879390358924866,0.4813415706157684,0.4585608839988708,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.872085690498352,0.4561725854873657,0.3212151527404785,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.8460391759872437,0.4153645932674408,0.3965400457382202,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7378868460655212,0.2712402939796448,1.2376580238342283,286.25848388671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.120849609375,286.2579040527344,1.0,0.627962589263916,1.0,1.0,0.0,1.0,-3.2985823154449463,3.2985734939575195,8.751113455218729e-06,2.54895544052124,0.9446048140525818,0.9446048140525818,0.0,185.81407165527344,191.0,26198.00390625,-0.0,3098.513671875,1.0,283.1499938964844,285.3440856933594,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378937602043152,1.0,0.0,0.0,2.856539964675904,2.8565545082092285,5.44470026397903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.390625,0.0,723.4959716796875,1895.4371337890625,0.0,1921.663818359375,0.7095308303833008,1.0,0.0,3.0,1.0,0.0
12325980,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.8093625903129578,0.3651146292686462,0.3319599032402038,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8829586505889893,0.4802429378032684,0.4576750695705414,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8673719167709351,0.4552593827247619,0.320689857006073,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8417843580245972,0.4146391451358795,0.3960026502609253,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7342943549156189,0.2707476615905761,1.236118197441101,286.2341613769531,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2335205078125,1.0,0.6289714574813843,1.0,1.0,0.0,1.0,-3.2932753562927246,3.293266773223877,8.722980965103488e-06,2.544856071472168,0.954104781150818,0.954104781150818,0.0,188.93145751953125,194.0,26559.044921875,-0.0,3104.427001953125,1.0,283.1499938964844,285.30291748046875,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742704451084137,1.0,0.0,0.0,2.9513261318206787,2.951341390609741,5.812028120999457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88720703125,0.0,795.7249755859375,1895.4371337890625,0.0,1962.6741943359373,0.732423722743988,1.0,0.0,3.0,1.0,0.0
12326040,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342529296875,0.8093625903129578,0.3651146292686462,0.3319599032402038,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8829586505889893,0.4802429378032684,0.4576750695705414,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8673719167709351,0.4552593827247619,0.320689857006073,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8417843580245972,0.4146391451358795,0.3960026502609253,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7342943549156189,0.2707476615905761,1.236118197441101,286.2341613769531,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.2335205078125,1.0,0.6289714574813843,1.0,1.0,0.0,1.0,-3.2932753562927246,3.293266773223877,8.722980965103488e-06,2.544856071472168,0.954104781150818,0.954104781150818,0.0,188.93145751953125,194.0,26559.044921875,-0.0,3104.427001953125,1.0,283.1499938964844,285.30291748046875,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742704451084137,1.0,0.0,0.0,2.9513261318206787,2.951341390609741,5.812028120999457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88720703125,0.0,795.7249755859375,1895.4371337890625,0.0,1962.6741943359373,0.732423722743988,1.0,0.0,3.0,1.0,0.0
12326100,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193908691406,0.8070680499076843,0.3645091950893402,0.3314887285232544,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8805286288261414,0.4796757400035858,0.4572174549102783,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8650776147842407,0.4547829329967499,0.3204152286052704,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8397156000137329,0.4142597019672394,0.3957199156284332,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.7325427532196045,0.2704915404319763,1.2353085279464722,286.21923828125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.2183532714844,1.0,0.6294578909873962,1.0,1.0,0.0,1.0,-3.290514707565308,3.29050612449646,8.708357199793682e-06,2.542720317840576,0.9588210582733154,0.9588210582733154,0.0,190.4810791015625,194.0,26757.23828125,-0.0,3107.089111328125,1.0,283.1499938964844,285.2789611816406,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21723.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452005743980408,1.0,0.0,0.0,3.007499933242798,3.0075159072875977,6.035379556124099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.1787109375,0.0,840.9302978515625,1895.4371337890625,0.0,1984.0753173828125,0.7432259917259216,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095031738281,0.8047480583190918,0.3638980388641357,0.331006795167923,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8781251311302185,0.479098916053772,0.4567457735538482,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8628109693527222,0.4542957246303558,0.3201290071010589,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8376719951629639,0.413871020078659,0.3954242169857025,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.7308083176612854,0.270230233669281,1.2344624996185305,286.2093811035156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.11773681640625,286.208740234375,1.0,0.6299318075180054,1.0,1.0,0.0,1.0,-3.2876510620117188,3.287642240524292,8.693191375641618e-06,2.540501832962036,0.9636032581329346,0.9636032581329346,0.0,192.0311279296875,197.0,26908.197265625,-0.0,3109.521484375,1.0,283.1499938964844,285.2621765136719,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.884765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476437091827393,1.0,0.0,0.0,3.047713279724121,3.0477294921875,6.197856805556512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85546875,0.0,874.0042114257812,1895.4371337890625,0.0,2005.1007080078125,0.7556948661804199,1.0,0.0,3.0,1.0,0.0
12326220,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.800170361995697,0.36265429854393,0.3300281763076782,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8734342455863953,0.4779142439365387,0.4557768404483795,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8583954572677612,0.4532859325408935,0.3195351362228393,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8336859941482544,0.4130645096302032,0.3948084115982055,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7274104952812195,0.2696922719478607,1.232709288597107,286.18475341796875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.18408203125,1.0,0.6308504939079285,1.0,1.0,0.0,1.0,-3.2817461490631104,3.2817375659942627,8.66194659465691e-06,2.5359208583831787,0.9731038808822632,0.9731038808822632,0.0,195.1165771484375,200.0,27242.35546875,-0.0,3113.899169921875,1.0,283.1499938964844,285.2225036621094,291.6644897460937,293.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,23202.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524502277374268,1.0,0.0,0.0,3.1445562839508057,3.14457368850708,6.597996957680152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.263671875,0.0,957.6934204101562,1895.4371337890625,0.0,2046.6861572265625,0.7790691256523132,1.0,0.0,3.0,1.0,0.0
12326280,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.800170361995697,0.36265429854393,0.3300281763076782,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8734342455863953,0.4779142439365387,0.4557768404483795,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8583954572677612,0.4532859325408935,0.3195351362228393,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8336859941482544,0.4130645096302032,0.3948084115982055,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7274104952812195,0.2696922719478607,1.232709288597107,286.18475341796875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.18408203125,1.0,0.6308504939079285,1.0,1.0,0.0,1.0,-3.2817461490631104,3.2817375659942627,8.66194659465691e-06,2.5359208583831787,0.9731038808822632,0.9731038808822632,0.0,195.1165771484375,200.0,27242.35546875,-0.0,3113.899169921875,1.0,283.1499938964844,285.2225036621094,291.6644897460937,293.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,23202.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524502277374268,1.0,0.0,0.0,3.1445562839508057,3.14457368850708,6.597996957680152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.263671875,0.0,957.6934204101562,1895.4371337890625,0.0,2046.6861572265625,0.7790691256523132,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7956933975219727,0.3613881766796112,0.3290285468101501,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8688860535621643,0.4766940772533417,0.454773485660553,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8541222810745239,0.4522351026535034,0.3189119696617126,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.8298131823539734,0.4122243225574493,0.3941599428653717,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.7240851521492004,0.2691380977630615,1.2308787107467651,286.160400390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1147155761719,286.15972900390625,1.0,0.6317341923713684,1.0,1.0,0.0,1.0,-3.275607347488404,3.275598764419556,8.629495823697653e-06,2.5311479568481445,0.9826132655143738,0.9826132655143738,0.0,198.18850708007807,203.0,27559.359375,-0.0,3117.66650390625,1.0,283.1499938964844,285.18414306640625,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570088505744934,1.0,0.0,0.0,3.2410271167755127,3.2410452365875244,7.009041382843861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.1025390625,0.0,1046.225341796875,1895.4371337890625,0.0,2086.388427734375,0.8023478984832764,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7956933975219727,0.3613881766796112,0.3290285468101501,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8688860535621643,0.4766940772533417,0.454773485660553,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8541222810745239,0.4522351026535034,0.3189119696617126,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.8298131823539734,0.4122243225574493,0.3941599428653717,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.16064453125,0.7240851521492004,0.2691380977630615,1.2308787107467651,286.160400390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1147155761719,286.15972900390625,1.0,0.6317341923713684,1.0,1.0,0.0,1.0,-3.275607347488404,3.275598764419556,8.629495823697653e-06,2.5311479568481445,0.9826132655143738,0.9826132655143738,0.0,198.18850708007807,203.0,27559.359375,-0.0,3117.66650390625,1.0,283.1499938964844,285.18414306640625,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.369140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570088505744934,1.0,0.0,0.0,3.2410271167755127,3.2410452365875244,7.009041382843861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.1025390625,0.0,1046.225341796875,1895.4371337890625,0.0,2086.388427734375,0.8023478984832764,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7913227081298828,0.3601077497005462,0.3280128836631775,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8644810318946838,0.4754465222358703,0.4537411034107208,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8499885201454163,0.4511515200138092,0.3182635605335235,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8260401487350464,0.4113577604293823,0.3934836983680725,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.7208157181739807,0.2685735821723938,1.2289910316467283,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377868652344,1.0,0.6325892210006714,1.0,1.0,0.0,1.0,-3.2692816257476807,3.269273042678833,8.596086445322726e-06,2.5262157917022705,0.9922791719436646,0.9922791719436646,0.0,201.246810913086,191.0,27877.9921875,-0.0,3120.927978515625,1.0,283.1499938964844,285.1484069824219,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607532739639282,1.0,0.0,0.0,3.3366730213165283,3.3366923332214355,7.428832873301872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.96142578125,0.0,1139.210205078125,1895.4371337890625,0.0,2119.18310546875,0.8254213929176331,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13836669921875,0.7913227081298828,0.3601077497005462,0.3280128836631775,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8644810318946838,0.4754465222358703,0.4537411034107208,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8499885201454163,0.4511515200138092,0.3182635605335235,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8260401487350464,0.4113577604293823,0.3934836983680725,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.7208157181739807,0.2685735821723938,1.2289910316467283,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.1377868652344,1.0,0.6325892210006714,1.0,1.0,0.0,1.0,-3.2692816257476807,3.269273042678833,8.596086445322726e-06,2.5262157917022705,0.9922791719436646,0.9922791719436646,0.0,201.246810913086,191.0,27877.9921875,-0.0,3120.927978515625,1.0,283.1499938964844,285.1484069824219,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.4375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607532739639282,1.0,0.0,0.0,3.3366730213165283,3.3366923332214355,7.428832873301872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.96142578125,0.0,1139.210205078125,1895.4371337890625,0.0,2119.18310546875,0.8254213929176331,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7937324047088623,0.3588622808456421,0.3267655968666076,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8673126101493835,0.4742103517055511,0.4524466693401336,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8527433276176453,0.4500786364078522,0.317419946193695,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8286812901496887,0.4105010032653808,0.3925444185733795,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7231099605560303,0.2680301070213318,1.2259091138839722,286.1205139160156,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201477050781,1.0,0.6291274428367615,1.0,1.0,0.0,1.0,-3.260378837585449,3.2603702545166016,8.549273843527772e-06,2.519313335418701,1.0,1.0,0.0,197.59646606445312,179.0,28209.634765625,-0.0,3081.216552734375,1.0,283.1499938964844,285.11627197265625,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26536.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634701728820801,1.0,0.0,0.0,3.4309990406036377,3.4310193061828613,7.854787895666959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.72607421875,0.0,1236.3389892578125,1895.4371337890625,0.0,2143.078369140625,0.8481615781784058,1.0,0.0,3.0,1.0,0.0
