time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7937324047088623,0.3588622808456421,0.3267655968666076,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8673126101493835,0.4742103517055511,0.4524466693401336,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8527433276176453,0.4500786364078522,0.317419946193695,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8286812901496887,0.4105010032653808,0.3925444185733795,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7231099605560303,0.2680301070213318,1.2259091138839722,286.1205139160156,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201477050781,1.0,0.6291274428367615,1.0,1.0,0.0,1.0,-3.260378837585449,3.2603702545166016,8.549273843527772e-06,2.519313335418701,1.0,1.0,0.0,197.59646606445312,179.0,28209.634765625,-0.0,3081.216552734375,1.0,283.1499938964844,285.11627197265625,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26536.86328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634701728820801,1.0,0.0,0.0,3.4309990406036377,3.4310193061828613,7.854787895666959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.72607421875,0.0,1236.3389892578125,1895.4371337890625,0.0,2143.078369140625,0.8481615781784058,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.796701192855835,0.3582750856876373,0.3261109590530395,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8706184029579163,0.4736157655715942,0.4517553150653839,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8559263944625854,0.4495666921138763,0.3169662952423095,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8316663503646851,0.4100953340530395,0.392029732465744,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7256874442100525,0.2677855789661407,1.224171757698059,286.11199951171875,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1122741699219,286.1116027832031,1.0,0.6265687942504883,1.0,1.0,0.0,1.0,-3.255506753921509,3.25549840927124,8.523647011315916e-06,2.5155105590820312,1.0,1.0,0.0,194.1493225097656,179.0,28393.517578125,-0.0,3051.517822265625,1.0,283.1499938964844,285.09991455078125,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27335.48046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764627993106842,1.0,0.0,0.0,3.4824695587158203,3.482490301132202,8.092225129985309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.35302734375,0.0,1292.7940673828125,1895.4371337890625,0.0,2153.286376953125,0.8579367399215698,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8005329370498657,0.3577188849449157,0.3254526853561401,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8748708367347717,0.4730448126792907,0.4510534405708313,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8600216507911682,0.4490792453289032,0.3165051341056824,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8354775905609131,0.4097120463848114,0.3915041089057922,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.7289560437202454,0.2675652801990509,1.2223984003067017,286.1096496582031,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.109619140625,1.0,0.6236368417739868,1.0,1.0,0.0,1.0,-3.250552177429199,3.250543594360352,8.49760454002535e-06,2.511636018753052,1.0,1.0,0.0,190.0279083251953,167.0,28558.32421875,-0.0,3017.986083984375,1.0,283.1499938964844,285.0917358398437,291.8211669921875,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.3671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656718492507935,1.0,0.0,0.0,3.515934467315674,3.515955924987793,8.248497920249065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.69287109375,0.0,1330.423095703125,1895.4371337890625,0.0,2162.502197265625,0.8689242601394653,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8103148341178894,0.3566930592060089,0.3241669237613678,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.8858794569969177,0.4719734787940979,0.4496644735336303,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706653714179993,0.4481751918792724,0.3155947923660278,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8453288674354553,0.4090126454830169,0.3904641568660736,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.7373284697532654,0.2671992182731628,1.218932032585144,286.1051940917969,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.1053161621094,1.0,0.6170343160629272,1.0,1.0,0.0,1.0,-3.2408218383789062,3.2408132553100586,8.446533684036694e-06,2.504009246826172,1.0,1.0,0.0,180.4124755859375,155.0,28979.009765625,-0.0,2944.00439453125,1.0,283.1499938964844,285.0771789550781,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680239677429199,1.0,0.0,0.0,3.594321250915528,3.594343662261963,8.620393714409147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.97216796875,0.0,1421.40625,1895.4371337890625,0.0,2183.310791015625,0.8881232142448425,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8103148341178894,0.3566930592060089,0.3241669237613678,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.8858794569969177,0.4719734787940979,0.4496644735336303,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706653714179993,0.4481751918792724,0.3155947923660278,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8453288674354553,0.4090126454830169,0.3904641568660736,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.7373284697532654,0.2671992182731628,1.218932032585144,286.1051940917969,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.1053161621094,1.0,0.6170343160629272,1.0,1.0,0.0,1.0,-3.2408218383789062,3.2408132553100586,8.446533684036694e-06,2.504009246826172,1.0,1.0,0.0,180.4124755859375,155.0,28979.009765625,-0.0,2944.00439453125,1.0,283.1499938964844,285.0771789550781,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680239677429199,1.0,0.0,0.0,3.594321250915528,3.594343662261963,8.620393714409147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.97216796875,0.0,1421.40625,1895.4371337890625,0.0,2183.310791015625,0.8881232142448425,1.0,0.0,3.0,1.0,0.0
12326940,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220328688621521,0.3557723760604858,0.3229358494281769,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.899939239025116,0.4709921181201935,0.4483168721199035,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8843823075294495,0.4473592936992645,0.3147142231464386,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8580835461616516,0.4083985686302185,0.3894613087177276,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7481122016906738,0.2669286429882049,1.2156877517700195,286.10565185546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.10595703125,1.0,0.609839141368866,1.0,1.0,0.0,1.0,-3.2315542697906494,3.231545925140381,8.397979399887845e-06,2.4967234134674072,1.0,1.0,0.0,169.68434143066406,143.0,29420.3984375,-0.0,2865.280517578125,1.0,283.1499938964844,285.06695556640625,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295153617859,1.0,0.0,0.0,3.6680350303649902,3.668058156967163,8.97759946383303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.6064453125,0.0,1510.6644287109375,1895.4371337890625,0.0,2209.0966796875,0.906196117401123,1.0,0.0,3.0,1.0,0.0
12327000,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220328688621521,0.3557723760604858,0.3229358494281769,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.899939239025116,0.4709921181201935,0.4483168721199035,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8843823075294495,0.4473592936992645,0.3147142231464386,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8580835461616516,0.4083985686302185,0.3894613087177276,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7481122016906738,0.2669286429882049,1.2156877517700195,286.10565185546875,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.10595703125,1.0,0.609839141368866,1.0,1.0,0.0,1.0,-3.2315542697906494,3.231545925140381,8.397979399887845e-06,2.4967234134674072,1.0,1.0,0.0,169.68434143066406,143.0,29420.3984375,-0.0,2865.280517578125,1.0,283.1499938964844,285.06695556640625,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.26953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709295153617859,1.0,0.0,0.0,3.6680350303649902,3.668058156967163,8.97759946383303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.6064453125,0.0,1510.6644287109375,1895.4371337890625,0.0,2209.0966796875,0.906196117401123,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8359729051589966,0.3549443185329437,0.3217667639255523,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180611968040466,0.4700928926467895,0.4470235109329223,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.90122252702713,0.4466221928596496,0.3138716220855713,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8740152716636658,0.4078620076179504,0.3885084390640259,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7616384625434875,0.2667450904846191,1.2127256393432615,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107482910156,1.0,0.6023305058479309,1.0,1.0,0.0,1.0,-3.2228715419769287,3.22286319732666,8.35256196296541e-06,2.4898757934570312,1.0,1.0,0.0,158.3579559326172,131.0,29883.791015625,-0.0,2784.908203125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.525390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742756605148315,1.0,0.0,0.0,3.7383158206939697,3.738339900970459,9.324922984887962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.08447265625,0.0,1599.173828125,1895.4371337890625,0.0,2238.900390625,0.9234402179718018,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8359729051589966,0.3549443185329437,0.3217667639255523,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180611968040466,0.4700928926467895,0.4470235109329223,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.90122252702713,0.4466221928596496,0.3138716220855713,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.8740152716636658,0.4078620076179504,0.3885084390640259,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.7616384625434875,0.2667450904846191,1.2127256393432615,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107482910156,1.0,0.6023305058479309,1.0,1.0,0.0,1.0,-3.2228715419769287,3.22286319732666,8.35256196296541e-06,2.4898757934570312,1.0,1.0,0.0,158.3579559326172,131.0,29883.791015625,-0.0,2784.908203125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.525390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742756605148315,1.0,0.0,0.0,3.7383158206939697,3.738339900970459,9.324922984887962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.08447265625,0.0,1599.173828125,1895.4371337890625,0.0,2238.900390625,0.9234402179718018,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853158712387085,0.3541985154151916,0.320660263299942,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413300156593324,0.4692687392234802,0.4457883536815643,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9231240153312684,0.445956289768219,0.3130694031715393,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.8936383128166199,0.4073956608772278,0.3876094222068786,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.778494119644165,0.2666397094726562,1.2100573778152466,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.1189880371094,1.0,0.5946573615074158,1.0,1.0,0.0,1.0,-3.2148008346557617,3.214792490005493,8.310402336064726e-06,2.4834887981414795,1.0,1.0,0.0,146.71182250976562,119.0,30368.708984375,-0.0,2704.44580078125,1.0,283.1499938964844,285.0566711425781,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.408203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779213190078735,1.0,0.0,0.0,3.8059957027435294,3.806020498275757,9.665623110777233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.14794921875,0.0,1687.612060546875,1895.4371337890625,0.0,2271.4970703125,0.9400550723075868,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.853158712387085,0.3541985154151916,0.320660263299942,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413300156593324,0.4692687392234802,0.4457883536815643,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9231240153312684,0.445956289768219,0.3130694031715393,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.8936383128166199,0.4073956608772278,0.3876094222068786,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.778494119644165,0.2666397094726562,1.2100573778152466,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.1189880371094,1.0,0.5946573615074158,1.0,1.0,0.0,1.0,-3.2148008346557617,3.214792490005493,8.310402336064726e-06,2.4834887981414795,1.0,1.0,0.0,146.71182250976562,119.0,30368.708984375,-0.0,2704.44580078125,1.0,283.1499938964844,285.0566711425781,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.408203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779213190078735,1.0,0.0,0.0,3.8059957027435294,3.806020498275757,9.665623110777233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.14794921875,0.0,1687.612060546875,1895.4371337890625,0.0,2271.4970703125,0.9400550723075868,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633983731269836,0.3538532555103302,0.3201313614845276,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542497396469116,0.4688825309276581,0.4451941549777984,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9364169836044312,0.4456475079059601,0.3126846849918365,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050742983818054,0.4071865975856781,0.3871814310550689,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883999347686768,0.266613632440567,1.2088351249694824,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907860398292542,1.0,1.0,0.0,1.0,-3.211003065109253,3.2109947204589844,8.290579899039585e-06,2.480475187301636,1.0,1.0,0.0,140.81716918945312,119.0,30637.529296875,-0.0,2664.448974609375,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180419921875,293.1499938964844,293.1499938964844,283.1499938964844,33355.9609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798435688018799,1.0,0.0,0.0,3.846898317337036,3.846923828125,9.874489705907763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.494140625,0.0,1742.60888671875,1895.4371337890625,0.0,2288.73583984375,0.9472864866256714,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749810457229614,0.3535272181034088,0.3196146190166473,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.9675945043563844,0.4685142934322357,0.444612056016922,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507325887680054,0.4453555643558502,0.3123078048229217,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.918762505054474,0.4069940745830536,0.3867647647857666,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994113564491272,0.2666049003601074,1.2076762914657593,286.12939453125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.13006591796875,1.0,0.5868991017341614,1.0,1.0,0.0,1.0,-3.207333564758301,3.207325220108032,8.271434126072563e-06,2.477557182312012,1.0,1.0,0.0,134.89535522460938,122.0,30873.544921875,-0.0,2624.6533203125,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.1731872558594,293.1499938964844,293.1499938964844,283.04998779296875,33786.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781779408454895,1.0,0.0,0.0,3.871640205383301,3.871666193008423,1.000191787170479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7373046875,0.0,1776.449462890625,1895.4371337890625,0.0,2306.13134765625,0.9551763534545898,1.0,0.0,3.0,1.0,0.0
12327420,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8858605623245239,0.3526139259338379,0.3186907768249511,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9789443016052246,0.4675476253032684,0.443582534790039,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9633228778839112,0.4445117712020874,0.3116386830806732,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9322306513786316,0.4064054489135742,0.3860813677310943,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098064064979553,0.2664539813995361,1.206284761428833,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834401249885559,1.0,1.0,0.0,1.0,-3.201683521270752,3.2016754150390625,8.241871910286136e-06,2.473013639450073,1.0,1.0,0.0,129.60952758789062,125.0,31819.369140625,-0.0,2584.491943359375,1.0,283.05206298828125,284.9893493652344,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914018630981445,1.0,0.0,0.0,3.925635576248169,3.925662040710449,1.028284373205679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9033203125,0.0,1851.816162109375,1895.4371337890625,0.0,2393.089111328125,0.9663534164428712,1.0,0.0,3.0,1.0,0.0
12327480,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8858605623245239,0.3526139259338379,0.3186907768249511,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9789443016052246,0.4675476253032684,0.443582534790039,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.9633228778839112,0.4445117712020874,0.3116386830806732,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9322306513786316,0.4064054489135742,0.3860813677310943,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098064064979553,0.2664539813995361,1.206284761428833,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834401249885559,1.0,1.0,0.0,1.0,-3.201683521270752,3.2016754150390625,8.241871910286136e-06,2.473013639450073,1.0,1.0,0.0,129.60952758789062,125.0,31819.369140625,-0.0,2584.491943359375,1.0,283.05206298828125,284.9893493652344,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914018630981445,1.0,0.0,0.0,3.925635576248169,3.925662040710449,1.028284373205679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.9033203125,0.0,1851.816162109375,1895.4371337890625,0.0,2393.089111328125,0.9663534164428712,1.0,0.0,3.0,1.0,0.0
12327540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859285712242126,0.3508618474006653,0.3173263072967529,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9793146848678588,0.4657984673976898,0.4421412944793701,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637373089790344,0.4428226351737976,0.3106262385845184,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.93289315700531,0.405112475156784,0.3850457072257995,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8104803562164307,0.2657786905765533,1.2038928270339966,285.931884765625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817959904670715,1.0,1.0,0.0,1.0,-3.19297742843628,3.19296932220459,8.196854651032481e-06,2.466186285018921,1.0,1.0,0.0,128.6798858642578,128.0,33587.421875,-0.0,2562.183349609375,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127036690711975,1.0,0.0,0.0,3.9543111324310303,3.9543380737304688,1.0433618626848329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.22509765625,0.0,1892.6942138671875,1895.4371337890625,0.0,2588.11328125,0.9731757640838624,1.0,0.0,3.0,1.0,0.0
12327600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859285712242126,0.3508618474006653,0.3173263072967529,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9793146848678588,0.4657984673976898,0.4421412944793701,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637373089790344,0.4428226351737976,0.3106262385845184,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.93289315700531,0.405112475156784,0.3850457072257995,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8104803562164307,0.2657786905765533,1.2038928270339966,285.931884765625,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817959904670715,1.0,1.0,0.0,1.0,-3.19297742843628,3.19296932220459,8.196854651032481e-06,2.466186285018921,1.0,1.0,0.0,128.6798858642578,128.0,33587.421875,-0.0,2562.183349609375,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127036690711975,1.0,0.0,0.0,3.9543111324310303,3.9543380737304688,1.0433618626848329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.22509765625,0.0,1892.6942138671875,1895.4371337890625,0.0,2588.11328125,0.9731757640838624,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790329694747925,0.3484744429588318,0.3153873085975647,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972856104373932,0.4633717536926269,0.4400869905948639,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9565117359161376,0.4404387474060058,0.309138536453247,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253251552581788,0.4031924307346344,0.3834557235240936,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049375414848328,0.2645785808563232,1.1994619369506836,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.76837158203125,1.0,0.5808125138282776,1.0,1.0,0.0,1.0,-3.179152011871338,3.1791439056396484,8.12565122032538e-06,2.45535659790039,1.0,1.0,0.0,130.1759033203125,131.0,35418.609375,-0.0,2543.115234375,1.0,282.4559631347656,284.5888061523437,292.512451171875,294.81817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344446420669556,1.0,0.0,0.0,3.971401691436768,3.971428871154785,1.0524001936573768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.294921875,0.0,1917.34130859375,1895.4371337890625,0.0,2789.858642578125,0.9772412180900574,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790329694747925,0.3484744429588318,0.3153873085975647,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972856104373932,0.4633717536926269,0.4400869905948639,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9565117359161376,0.4404387474060058,0.309138536453247,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253251552581788,0.4031924307346344,0.3834557235240936,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049375414848328,0.2645785808563232,1.1994619369506836,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.76837158203125,1.0,0.5808125138282776,1.0,1.0,0.0,1.0,-3.179152011871338,3.1791439056396484,8.12565122032538e-06,2.45535659790039,1.0,1.0,0.0,130.1759033203125,131.0,35418.609375,-0.0,2543.115234375,1.0,282.4559631347656,284.5888061523437,292.512451171875,294.81817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344446420669556,1.0,0.0,0.0,3.971401691436768,3.971428871154785,1.0524001936573768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.294921875,0.0,1917.34130859375,1895.4371337890625,0.0,2789.858642578125,0.9772412180900574,1.0,0.0,3.0,1.0,0.0
12327780,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60595703125,0.87143474817276,0.3462811112403869,0.313628077507019,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9650975465774536,0.4610996842384338,0.4381693303585052,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.9479809999465942,0.4382015466690063,0.3077471852302551,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.9167423248291016,0.4013393223285675,0.3819228112697601,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.7983605265617371,0.2633374035358429,1.1948177814483645,285.60565185546875,284.95001220703125,294.49273681640625,289.4925231933594,294.4912109375,297.1058959960937,285.60406494140625,1.0,0.580158531665802,1.0,1.0,0.0,1.0,-3.1656343936920166,3.165626287460327,8.056350452534389e-06,2.444775581359864,1.0,1.0,0.0,132.1911163330078,131.0,37144.046875,-0.0,2527.591064453125,1.0,282.1631164550781,284.39764404296875,292.5926513671875,295.0175476074219,293.1499938964844,293.1499938964844,282.1499938964844,35703.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522676825523376,1.0,0.0,0.0,3.9799416065216064,3.979968786239624,1.056931068887934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.4267578125,0.0,1929.73681640625,1895.4371337890625,0.0,2956.514892578125,0.979272484779358,1.0,0.0,3.0,1.0,0.0
12327840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.8693448305130005,0.3457458913326263,0.3131477534770965,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9628644585609436,0.4605357348918915,0.4376454353332519,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455559253692628,0.4376527965068817,0.3073664903640747,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.9143930673599244,0.4008753895759582,0.3814970850944519,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7965186238288879,0.2630173563957214,1.1934854984283447,285.601318359375,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010437011719,1.0,0.5799890160560608,1.0,1.0,0.0,1.0,-3.161854982376098,3.161846876144409,8.036998224270064e-06,2.441805124282837,1.0,1.0,0.0,132.773681640625,134.0,37250.22265625,-0.0,2523.3740234375,1.0,282.1559143066406,284.3932189941406,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542560338973999,1.0,0.0,0.0,3.981569290161133,3.9815967082977295,1.0577957709756447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.1171875,0.0,1932.10546875,1895.4371337890625,0.0,2975.14892578125,0.9796596765518188,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643338680267334,0.3443036079406738,0.3119897842407226,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573246836662292,0.4590250253677368,0.4363642930984497,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396137595176696,0.4361753165721893,0.3064443171024322,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.9088287949562072,0.3996244966983795,0.3804530799388885,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.7920485138893127,0.2621492147445678,1.1901655197143557,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.097900390625,285.4600524902344,1.0,0.5795799493789673,1.0,1.0,0.0,1.0,-3.1525676250457764,3.152559518814087,7.989584446477238e-06,2.434523105621338,1.0,1.0,0.0,134.21688842773438,134.0,38711.3203125,-0.0,2513.106689453125,1.0,281.89306640625,284.2298583984375,292.66070556640625,295.2125244140625,293.1499938964844,293.1499938964844,281.8500061035156,35793.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659246563911438,1.0,0.0,0.0,3.984983444213867,3.9850106239318848,1.0596105539661949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.35302734375,0.0,1937.0799560546875,1895.4371337890625,0.0,3084.57958984375,0.980471670627594,1.0,0.0,3.0,1.0,0.0
12327960,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589307069778442,0.3427839577198028,0.3106984198093414,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.95109885931015,0.4574279487133026,0.4349458515644073,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9330443739891052,0.4346144795417785,0.3054166436195373,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030503034591676,0.3982903361320495,0.3792836666107178,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871732711791992,0.2612071335315704,1.1863911151885986,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.43194580078125,1.0,0.5791181921958923,1.0,1.0,0.0,1.0,-3.1421306133270264,3.142122507095337,7.936498150229454e-06,2.426351547241211,1.0,1.0,0.0,135.83493041992188,137.0,39038.15234375,-0.0,2501.60546875,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025756835937,293.1499938964844,293.1499938964844,281.54998779296875,35840.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720116019248962,1.0,0.0,0.0,3.9876151084899902,3.987642526626587,1.0610106073727366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.46923828125,0.0,1940.9202880859373,1895.4371337890625,0.0,3141.679931640625,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8486695289611816,0.3396506607532501,0.3080933094024658,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9385695457458496,0.4541098475456238,0.4320461452007293,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202730655670166,0.4313776195049286,0.3033282160758972,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922744393348694,0.3955010771751404,0.3768751919269562,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7777464985847473,0.2592137157917022,1.1784589290618896,285.26141357421875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.07928466796875,285.2610168457031,1.0,0.5781242251396179,1.0,1.0,0.0,1.0,-3.1205697059631348,3.1205618381500244,7.827366971469019e-06,2.4094603061676025,1.0,1.0,0.0,139.0725860595703,140.0,40781.48828125,-0.0,2477.47900390625,1.0,281.5559387207031,283.9993896484375,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880671262741089,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.78759765625,0.0,1946.169921875,1895.4371337890625,0.0,3292.126953125,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.8486695289611816,0.3396506607532501,0.3080933094024658,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9385695457458496,0.4541098475456238,0.4320461452007293,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202730655670166,0.4313776195049286,0.3033282160758972,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922744393348694,0.3955010771751404,0.3768751919269562,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.7777464985847473,0.2592137157917022,1.1784589290618896,285.26141357421875,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.07928466796875,285.2610168457031,1.0,0.5781242251396179,1.0,1.0,0.0,1.0,-3.1205697059631348,3.1205618381500244,7.827366971469019e-06,2.4094603061676025,1.0,1.0,0.0,139.0725860595703,140.0,40781.48828125,-0.0,2477.47900390625,1.0,281.5559387207031,283.9993896484375,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880671262741089,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.78759765625,0.0,1946.169921875,1895.4371337890625,0.0,3292.126953125,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.838857889175415,0.3363737463951111,0.3053599298000335,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9259687066078186,0.4506113231182098,0.428976446390152,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081820845603944,0.4279677867889404,0.3011200428009033,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817853331565857,0.3925396203994751,0.3743037283420563,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7685999274253845,0.2570745348930359,1.169861912727356,285.08740234375,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769860744476318,1.0,1.0,0.0,1.0,-3.0975112915039062,3.097503662109375,7.711500074947253e-06,2.391399383544922,1.0,1.0,0.0,142.36160278320312,143.0,42481.5625,-0.0,2451.05029296875,1.0,281.2557983398437,283.7997436523437,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028005003929138,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.96533203125,0.0,1949.292236328125,1895.4371337890625,0.0,3429.6748046875,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.838857889175415,0.3363737463951111,0.3053599298000335,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9259687066078186,0.4506113231182098,0.428976446390152,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081820845603944,0.4279677867889404,0.3011200428009033,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817853331565857,0.3925396203994751,0.3743037283420563,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7685999274253845,0.2570745348930359,1.169861912727356,285.08740234375,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769860744476318,1.0,1.0,0.0,1.0,-3.0975112915039062,3.097503662109375,7.711500074947253e-06,2.391399383544922,1.0,1.0,0.0,142.36160278320312,143.0,42481.5625,-0.0,2451.05029296875,1.0,281.2557983398437,283.7997436523437,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028005003929138,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.96533203125,0.0,1949.292236328125,1895.4371337890625,0.0,3429.6748046875,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294943571090698,0.3329636454582214,0.3025073111057281,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138599038124084,0.446944385766983,0.4257482290267944,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973678350448608,0.4243902862071991,0.2987970113754272,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871721625328064,0.3894226253032684,0.3715840280056,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598562836647034,0.2548085749149322,1.1606900691986084,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5757026076316833,1.0,1.0,0.0,1.0,-3.0731120109558105,3.0731046199798584,7.589849701616913e-06,2.3722939491271973,0.9990388751029968,0.9990388751029968,0.0,145.6570281982422,146.0,44130.49609375,-0.0,2422.452392578125,1.0,280.955810546875,283.5981140136719,292.9175109863281,295.7606811523437,293.1499938964844,293.1499938964844,280.6499938964844,35993.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163962006568908,1.0,0.0,0.0,3.993913173675537,3.993940591812134,1.0643648238328751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5908203125,0.0,1950.456298828125,1895.4371337890625,0.0,3555.86376953125,0.9826152324676514,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294943571090698,0.3329636454582214,0.3025073111057281,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138599038124084,0.446944385766983,0.4257482290267944,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973678350448608,0.4243902862071991,0.2987970113754272,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.871721625328064,0.3894226253032684,0.3715840280056,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598562836647034,0.2548085749149322,1.1606900691986084,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5757026076316833,1.0,1.0,0.0,1.0,-3.0731120109558105,3.0731046199798584,7.589849701616913e-06,2.3722939491271973,0.9990388751029968,0.9990388751029968,0.0,145.6570281982422,146.0,44130.49609375,-0.0,2422.452392578125,1.0,280.955810546875,283.5981140136719,292.9175109863281,295.7606811523437,293.1499938964844,293.1499938964844,280.6499938964844,35993.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163962006568908,1.0,0.0,0.0,3.993913173675537,3.993940591812134,1.0643648238328751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5908203125,0.0,1950.456298828125,1895.4371337890625,0.0,3555.86376953125,0.9826152324676514,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204492926597595,0.3294340074062347,0.2995456457138061,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028522968292236,0.4431222975254059,0.4223720729351043,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870890736579895,0.4206538498401642,0.2963618636131286,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.862143337726593,0.3861672580242157,0.3687320351600647,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515560388565063,0.2524310350418091,1.1510074138641355,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742814540863037,1.0,1.0,0.0,1.0,-3.0474965572357178,3.0474891662597656,7.46319074096391e-06,2.3522422313690186,0.9946042895317078,0.9946042895317078,0.0,148.9375,149.0,45713.3359375,-0.0,2391.88134765625,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.93896484375,293.1499938964844,293.1499938964844,280.3500061035156,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289277791976928,1.0,0.0,0.0,3.9899492263793945,3.9899768829345694,1.062253090822196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.17626953125,0.0,1946.2703857421875,1895.4371337890625,0.0,3671.309326171875,0.981788158416748,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204492926597595,0.3294340074062347,0.2995456457138061,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028522968292236,0.4431222975254059,0.4223720729351043,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870890736579895,0.4206538498401642,0.2963618636131286,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.862143337726593,0.3861672580242157,0.3687320351600647,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515560388565063,0.2524310350418091,1.1510074138641355,284.7312316894531,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742814540863037,1.0,1.0,0.0,1.0,-3.0474965572357178,3.0474891662597656,7.46319074096391e-06,2.3522422313690186,0.9946042895317078,0.9946042895317078,0.0,148.9375,149.0,45713.3359375,-0.0,2391.88134765625,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.93896484375,293.1499938964844,293.1499938964844,280.3500061035156,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289277791976928,1.0,0.0,0.0,3.9899492263793945,3.9899768829345694,1.062253090822196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.17626953125,0.0,1946.2703857421875,1895.4371337890625,0.0,3671.309326171875,0.981788158416748,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59161376953125,0.8161087036132812,0.3276446461677551,0.2980721890926361,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902099609375,0.8979249000549316,0.4411727488040924,0.42067351937294,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904235839844,0.8822437524795532,0.4187477231025696,0.295139878988266,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.8576684594154358,0.3845052123069763,0.3672952950000763,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476787567138672,0.2512165009975433,1.1461021900177002,284.59014892578125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823669433594,1.0,0.5735363960266113,1.0,1.0,0.0,1.0,-3.034590244293213,3.0345828533172607,7.399770311167231e-06,2.342136144638061,0.9908735156059264,0.9908735156059264,0.0,150.51756286621094,149.0,47018.7734375,-0.0,2376.254638671875,1.0,280.3929443359375,283.2275695800781,293.0589904785156,296.1312866210937,293.1499938964844,293.1499938964844,280.3500061035156,36202.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371281862258912,1.0,0.0,0.0,3.986048460006714,3.986075878143311,1.0601770554785617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.02001953125,0.0,1941.814697265625,1895.4371337890625,0.0,3746.2998046875,0.9809302687644958,1.0,0.0,3.0,1.0,0.0
