time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8114954233169556,0.3258008360862732,0.2964879274368286,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.8928118348121643,0.4391605854034424,0.4188612103462219,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8772275447845459,0.4167787432670593,0.2938271462917328,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8530663847923279,0.3827857673168182,0.3657586276531219,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.7436960935592651,0.2499568462371826,1.1408766508102417,284.5505065917969,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.54986572265625,1.0,0.5727362036705017,1.0,1.0,0.0,1.0,-3.0208001136779785,3.0207927227020264,7.332335371756926e-06,2.331350564956665,0.9877505898475648,0.9877505898475648,0.0,152.19064331054688,152.0,47220.86328125,-0.0,2359.59521484375,1.0,280.3557434082031,283.1925048828125,293.072021484375,296.1102600097656,293.1499938964844,293.1499938964844,280.04998779296875,36272.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404045343399048,1.0,0.0,0.0,3.980425119400024,3.980452537536621,1.057188001141185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.5087890625,0.0,1935.018310546875,1895.4371337890625,0.0,3776.122314453125,0.9797219038009644,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8023444414138794,0.3220775425434112,0.2933453917503357,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.883146345615387,0.4350725412368774,0.4152273833751678,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.8678076863288879,0.4127798974514007,0.291203111410141,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8444681167602539,0.3792895972728729,0.3626736402511596,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.369140625,0.7362293601036072,0.2473986893892288,1.1303530931472778,284.3688659667969,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681640625,1.0,0.5710824728012085,1.0,1.0,0.0,1.0,-2.993140459060669,2.993133306503296,7.197998002084205e-06,2.3097128868103027,0.9784682393074036,0.9784682393074036,0.0,155.4124755859375,155.0,48643.5625,-0.0,2325.8564453125,1.0,280.055908203125,282.9898986816406,293.143798828125,296.273193359375,293.1499938964844,293.1499938964844,279.75,36451.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508525729179382,1.0,0.0,0.0,3.9644017219543457,3.9644289016723633,1.0486935480003012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.31298828125,0.0,1915.5604248046875,1895.4371337890625,0.0,3870.6396484375,0.9762051105499268,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8023444414138794,0.3220775425434112,0.2933453917503357,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.883146345615387,0.4350725412368774,0.4152273833751678,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3688659667969,0.8678076863288879,0.4127798974514007,0.291203111410141,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.368896484375,0.8444681167602539,0.3792895972728729,0.3626736402511596,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.369140625,0.7362293601036072,0.2473986893892288,1.1303530931472778,284.3688659667969,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.3681640625,1.0,0.5710824728012085,1.0,1.0,0.0,1.0,-2.993140459060669,2.993133306503296,7.197998002084205e-06,2.3097128868103027,0.9784682393074036,0.9784682393074036,0.0,155.4124755859375,155.0,48643.5625,-0.0,2325.8564453125,1.0,280.055908203125,282.9898986816406,293.143798828125,296.273193359375,293.1499938964844,293.1499938964844,279.75,36451.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508525729179382,1.0,0.0,0.0,3.9644017219543457,3.9644289016723633,1.0486935480003012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.31298828125,0.0,1915.5604248046875,1895.4371337890625,0.0,3870.6396484375,0.9762051105499268,1.0,0.0,3.0,1.0,0.0
12328740,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.7933116555213928,0.3182782232761383,0.2901318371295929,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865539550781,0.873883843421936,0.4308722913265228,0.4114847481250763,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8588430881500244,0.4086722135543823,0.288500964641571,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8363043665885925,0.3756915330886841,0.3594896793365478,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7290767431259155,0.2447694242000579,1.1194959878921509,284.1865539550781,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.18585205078125,1.0,0.5693374872207642,1.0,1.0,0.0,1.0,-2.9646520614624023,2.9646449089050293,7.060953066684306e-06,2.2874350547790527,0.9667516946792604,0.9667516946792604,0.0,158.59922790527344,158.0,49972.98828125,-0.0,2290.948974609375,1.0,279.75604248046875,282.7881164550781,293.21124267578125,296.4266357421875,293.1499938964844,293.1499938964844,279.45001220703125,36657.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603363275527954,1.0,0.0,0.0,3.940828084945679,3.940855026245117,1.036258822750824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.57861328125,0.0,1886.75439453125,1895.4371337890625,0.0,3955.583251953125,0.9710057377815248,1.0,0.0,3.0,1.0,0.0
12328800,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.7933116555213928,0.3182782232761383,0.2901318371295929,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865539550781,0.873883843421936,0.4308722913265228,0.4114847481250763,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.8588430881500244,0.4086722135543823,0.288500964641571,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.8363043665885925,0.3756915330886841,0.3594896793365478,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.7290767431259155,0.2447694242000579,1.1194959878921509,284.1865539550781,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.18585205078125,1.0,0.5693374872207642,1.0,1.0,0.0,1.0,-2.9646520614624023,2.9646449089050293,7.060953066684306e-06,2.2874350547790527,0.9667516946792604,0.9667516946792604,0.0,158.59922790527344,158.0,49972.98828125,-0.0,2290.948974609375,1.0,279.75604248046875,282.7881164550781,293.21124267578125,296.4266357421875,293.1499938964844,293.1499938964844,279.45001220703125,36657.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603363275527954,1.0,0.0,0.0,3.940828084945679,3.940855026245117,1.036258822750824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.57861328125,0.0,1886.75439453125,1895.4371337890625,0.0,3955.583251953125,0.9710057377815248,1.0,0.0,3.0,1.0,0.0
12328860,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.7845683693885803,0.3144172132015228,0.2868587374687195,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.8650349974632263,0.4265742599964142,0.4076456129550934,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.8503233790397644,0.4044704437255859,0.2857300639152527,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8284960389137268,0.372004747390747,0.3562180399894714,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.722114086151123,0.2420815527439117,1.1083577871322632,284.00457763671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.002685546875,284.00390625,1.0,0.5675182342529297,1.0,1.0,0.0,1.0,-2.935450792312622,2.935443878173828,6.921867225173628e-06,2.264609336853028,0.9526130557060242,0.9526130557060242,0.0,161.7509765625,161.0,51198.515625,-0.0,2255.1337890625,1.0,279.4562072753906,282.5882263183594,293.27349853515625,296.5691833496094,293.1499938964844,293.1499938964844,279.1499938964844,36899.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688977599143982,1.0,0.0,0.0,3.908435106277466,3.908461809158325,1.0192931085839518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5283203125,0.0,1847.350830078125,1895.4371337890625,0.0,4031.492919921875,0.9638466835021972,1.0,0.0,3.0,1.0,0.0
12328920,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00469970703125,0.7845683693885803,0.3144172132015228,0.2868587374687195,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00457763671875,0.8650349974632263,0.4265742599964142,0.4076456129550934,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046081542969,0.8503233790397644,0.4044704437255859,0.2857300639152527,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.004638671875,0.8284960389137268,0.372004747390747,0.3562180399894714,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.722114086151123,0.2420815527439117,1.1083577871322632,284.00457763671875,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.002685546875,284.00390625,1.0,0.5675182342529297,1.0,1.0,0.0,1.0,-2.935450792312622,2.935443878173828,6.921867225173628e-06,2.264609336853028,0.9526130557060242,0.9526130557060242,0.0,161.7509765625,161.0,51198.515625,-0.0,2255.1337890625,1.0,279.4562072753906,282.5882263183594,293.27349853515625,296.5691833496094,293.1499938964844,293.1499938964844,279.1499938964844,36899.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688977599143982,1.0,0.0,0.0,3.908435106277466,3.908461809158325,1.0192931085839518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.5283203125,0.0,1847.350830078125,1895.4371337890625,0.0,4031.492919921875,0.9638466835021972,1.0,0.0,3.0,1.0,0.0
12328980,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8242492675781,0.7761502861976624,0.3105112612247467,0.2835402190685272,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241271972656,0.8566060662269592,0.4221954941749573,0.4037249386310577,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241271972656,0.8422267436981201,0.4001920521259308,0.2829017043113708,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241577148437,0.8209378123283386,0.3682448267936706,0.3528724312782287,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.7151775360107422,0.2393491268157959,1.0969979763031006,283.8241271972656,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.994140625,283.8235168457031,1.0,0.5656425952911377,1.0,1.0,0.0,1.0,-2.9056735038757324,2.9056665897369385,6.781484444218222e-06,2.2413430213928223,0.9360812902450562,0.9360812902450562,0.0,164.8658905029297,149.0,52308.78515625,-0.0,2218.6875,1.0,279.1564636230469,282.3915710449219,293.3298034667969,296.69927978515625,293.1499938964844,293.1499938964844,278.8500061035156,37182.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765785932540894,1.0,0.0,0.0,3.865657567977905,3.8656840324401855,9.971030294764205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.947265625,0.0,1795.965087890625,1895.4371337890625,0.0,4098.912109375,0.95438951253891,1.0,0.0,3.0,1.0,0.0
12329040,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8242492675781,0.7761502861976624,0.3105112612247467,0.2835402190685272,296.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241271972656,0.8566060662269592,0.4221954941749573,0.4037249386310577,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241271972656,0.8422267436981201,0.4001920521259308,0.2829017043113708,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241577148437,0.8209378123283386,0.3682448267936706,0.3528724312782287,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.7151775360107422,0.2393491268157959,1.0969979763031006,283.8241271972656,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.994140625,283.8235168457031,1.0,0.5656425952911377,1.0,1.0,0.0,1.0,-2.9056735038757324,2.9056665897369385,6.781484444218222e-06,2.2413430213928223,0.9360812902450562,0.9360812902450562,0.0,164.8658905029297,149.0,52308.78515625,-0.0,2218.6875,1.0,279.1564636230469,282.3915710449219,293.3298034667969,296.69927978515625,293.1499938964844,293.1499938964844,278.8500061035156,37182.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765785932540894,1.0,0.0,0.0,3.865657567977905,3.8656840324401855,9.971030294764205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.947265625,0.0,1795.965087890625,1895.4371337890625,0.0,4098.912109375,0.95438951253891,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6868896484375,0.7749680280685425,0.3085694313049316,0.2818217575550079,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.8556312918663025,0.4200009703636169,0.4016839861869812,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.685546875,0.8412624597549438,0.3980506956577301,0.2814325988292694,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.820062518119812,0.3663607835769653,0.3511162102222442,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6887512207031,0.7142457962036133,0.2379859536886215,1.0909093618392944,283.6852722167969,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903564453125,283.6768493652344,1.0,0.5628064870834351,1.0,1.0,0.0,1.0,-2.8899619579315186,2.8899550437927246,6.708071396133164e-06,2.229101657867432,0.92634779214859,0.92634779214859,0.0,163.91241455078125,149.0,53309.3203125,-0.0,2186.887451171875,1.0,278.89605712890625,282.2298889160156,293.3773193359375,296.86376953125,293.1499938964844,293.1499938964844,278.8500061035156,37354.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821895360946656,1.0,0.0,0.0,3.839972496032715,3.839998483657837,9.83896711659327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.94482421875,0.0,1765.6312255859375,1895.4371337890625,0.0,4147.72705078125,0.9486891627311708,1.0,0.0,3.0,1.0,0.0
12329160,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6449584960937,0.7751606106758118,0.3066028356552124,0.2799728512763977,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448669433594,0.8561546206474304,0.4177689552307129,0.3995035290718078,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448669433594,0.8417133688926697,0.3958733677864074,0.2798554897308349,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448974609375,0.820560097694397,0.364443838596344,0.349232405424118,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451110839844,0.7145504355430603,0.2366039603948593,1.084365725517273,283.64483642578125,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64422607421875,1.0,0.5592321753501892,1.0,1.0,0.0,1.0,-2.873094320297241,2.8730876445770264,6.629675226577092e-06,2.21594786643982,0.9171744585037231,0.9171744585037231,0.0,161.6823272705078,137.0,53263.09765625,-0.0,2147.169677734375,1.0,278.8567810058594,282.1983642578125,293.3791809082031,296.81414794921875,293.1499938964844,293.1499938964844,278.54998779296875,37517.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833787083625792,1.0,0.0,0.0,3.810558557510376,3.810584545135498,9.688812951935688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.6103515625,0.0,1731.0946044921875,1895.4371337890625,0.0,4158.02294921875,0.9422200322151184,1.0,0.0,3.0,1.0,0.0
12329220,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46942138671875,0.7789090871810913,0.3027536869049072,0.2763058245182037,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693298339844,0.8607692718505859,0.4133483171463012,0.3951267898082733,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693298339844,0.8460161089897156,0.3915710747241974,0.2767016887664795,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693603515625,0.8247876167297363,0.3606550097465515,0.3454432785511017,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46954345703125,0.7180553078651428,0.2339023053646087,1.0711652040481567,283.4693298339844,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98028564453125,283.4689025878906,1.0,0.5505121946334839,1.0,1.0,0.0,1.0,-2.8392155170440674,2.839209079742432,6.473589110100875e-06,2.1895198822021484,0.8959546089172363,0.8959546089172363,0.0,154.6744384765625,125.0,54057.9375,0.0,2056.395263671875,1.0,278.5572509765625,282.011474609375,293.4206237792969,296.91143798828125,293.1499938964844,293.1499938964844,278.8500061035156,37912.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892210364341736,1.0,0.0,0.0,3.740800142288208,3.7408254146575928,9.337321102975692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.5634765625,0.0,1651.218017578125,1895.4371337890625,0.0,4208.3466796875,0.9268451929092408,1.0,0.0,3.0,1.0,0.0
12329280,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46942138671875,0.7789090871810913,0.3027536869049072,0.2763058245182037,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693298339844,0.8607692718505859,0.4133483171463012,0.3951267898082733,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693298339844,0.8460161089897156,0.3915710747241974,0.2767016887664795,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4693603515625,0.8247876167297363,0.3606550097465515,0.3454432785511017,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46954345703125,0.7180553078651428,0.2339023053646087,1.0711652040481567,283.4693298339844,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.98028564453125,283.4689025878906,1.0,0.5505121946334839,1.0,1.0,0.0,1.0,-2.8392155170440674,2.839209079742432,6.473589110100875e-06,2.1895198822021484,0.8959546089172363,0.8959546089172363,0.0,154.6744384765625,125.0,54057.9375,0.0,2056.395263671875,1.0,278.5572509765625,282.011474609375,293.4206237792969,296.91143798828125,293.1499938964844,293.1499938964844,278.8500061035156,37912.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892210364341736,1.0,0.0,0.0,3.740800142288208,3.7408254146575928,9.337321102975692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.5634765625,0.0,1651.218017578125,1895.4371337890625,0.0,4208.3466796875,0.9268451929092408,1.0,0.0,3.0,1.0,0.0
12329340,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810913085937,0.7885943651199341,0.3005948364734649,0.2735370397567749,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.681640625,0.8715125322341919,0.4104821681976318,0.391581654548645,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815490722656,0.8562473654747009,0.3889404833316803,0.2742237448692322,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.8344177007675171,0.3582599461078644,0.3423864841461181,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6804504394531,0.7262247800827026,0.2322399020195007,1.0604133605957031,283.6816711425781,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9848937988281,283.6847229003906,1.0,0.5407699942588806,1.0,1.0,0.0,1.0,-2.812037229537964,2.812030792236328,6.349287104967516e-06,2.168121814727783,0.8806594014167786,0.8806594014167786,0.0,144.6782989501953,113.0,52460.87890625,0.0,1964.012939453125,1.0,278.8425598144531,282.2550048828125,293.3878479003906,296.7111511230469,293.1499938964844,293.1499938964844,279.1499938964844,37928.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747831225395204,1.0,0.0,0.0,3.668114185333252,3.66813850402832,8.977986567515472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.98388671875,0.0,1567.919189453125,1895.4371337890625,0.0,4083.213134765625,0.910660982131958,1.0,0.0,3.0,1.0,0.0
12329400,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6810913085937,0.7885943651199341,0.3005948364734649,0.2735370397567749,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.681640625,0.8715125322341919,0.4104821681976318,0.391581654548645,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815490722656,0.8562473654747009,0.3889404833316803,0.2742237448692322,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.8344177007675171,0.3582599461078644,0.3423864841461181,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6804504394531,0.7262247800827026,0.2322399020195007,1.0604133605957031,283.6816711425781,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9848937988281,283.6847229003906,1.0,0.5407699942588806,1.0,1.0,0.0,1.0,-2.812037229537964,2.812030792236328,6.349287104967516e-06,2.168121814727783,0.8806594014167786,0.8806594014167786,0.0,144.6782989501953,113.0,52460.87890625,0.0,1964.012939453125,1.0,278.8425598144531,282.2550048828125,293.3878479003906,296.7111511230469,293.1499938964844,293.1499938964844,279.1499938964844,37928.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747831225395204,1.0,0.0,0.0,3.668114185333252,3.66813850402832,8.977986567515472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.98388671875,0.0,1567.919189453125,1895.4371337890625,0.0,4083.213134765625,0.910660982131958,1.0,0.0,3.0,1.0,0.0
12329460,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.8056681752204895,0.2999028861522674,0.2722205519676208,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8901281952857971,0.4091348648071289,0.3895591199398041,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.874225914478302,0.3878370225429535,0.2729027867317199,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8510897159576416,0.3572710752487182,0.3407180607318878,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181213378906,0.7403143048286438,0.2317744344472885,1.0549641847610474,283.91943359375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00079345703125,283.9228820800781,1.0,0.5312026143074036,1.0,1.0,0.0,1.0,-2.797871828079224,2.797865629196167,6.284840310399886e-06,2.15690541267395,0.8687687516212463,0.8687687516212463,0.0,132.4897918701172,101.0,50962.40625,0.0,1883.2269287109373,1.0,279.1416320800781,282.5180969238281,293.4085998535156,296.6231994628906,293.1499938964844,293.1499938964844,279.45001220703125,37780.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598050713539124,1.0,0.0,0.0,3.600703239440918,3.600727081298828,8.651032885609311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.83935546875,0.0,1492.157470703125,1895.4371337890625,0.0,3950.847900390625,0.895554780960083,1.0,0.0,3.0,1.0,0.0
12329520,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188232421875,0.8056681752204895,0.2999028861522674,0.2722205519676208,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91943359375,0.8901281952857971,0.4091348648071289,0.3895591199398041,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.874225914478302,0.3878370225429535,0.2729027867317199,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.919189453125,0.8510897159576416,0.3572710752487182,0.3407180607318878,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181213378906,0.7403143048286438,0.2317744344472885,1.0549641847610474,283.91943359375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00079345703125,283.9228820800781,1.0,0.5312026143074036,1.0,1.0,0.0,1.0,-2.797871828079224,2.797865629196167,6.284840310399886e-06,2.15690541267395,0.8687687516212463,0.8687687516212463,0.0,132.4897918701172,101.0,50962.40625,0.0,1883.2269287109373,1.0,279.1416320800781,282.5180969238281,293.4085998535156,296.6231994628906,293.1499938964844,293.1499938964844,279.45001220703125,37780.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598050713539124,1.0,0.0,0.0,3.600703239440918,3.600727081298828,8.651032885609311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.83935546875,0.0,1492.157470703125,1895.4371337890625,0.0,3950.847900390625,0.895554780960083,1.0,0.0,3.0,1.0,0.0
12329580,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556396484375,0.8272829055786133,0.2999159693717956,0.2716273069381714,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.9163863658905028,0.408600240945816,0.388395756483078,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561584472656,0.8991655111312866,0.3875070214271545,0.2721922099590301,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.8746204972267151,0.357055515050888,0.3398612439632416,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15496826171875,0.7603059411048889,0.2320466190576553,1.0530951023101809,284.1562805175781,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.02203369140625,284.1596069335937,1.0,0.5220984816551208,1.0,1.0,0.0,1.0,-2.7916243076324463,2.7916181087493896,6.256420419958886e-06,2.151912212371826,0.8600300550460815,0.8600300550460815,0.0,119.6207504272461,89.0,49545.25,0.0,1812.179443359375,1.0,279.4410705566406,282.7777099609375,293.4345703125,296.5598449707031,293.1499938964844,293.1499938964844,279.75,37530.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467875361442566,1.0,0.0,0.0,3.542387008666992,3.542410135269165,8.373081072932109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.7099609375,0.0,1427.822998046875,1895.4371337890625,0.0,3833.97607421875,0.8824174404144287,1.0,0.0,3.0,1.0,0.0
12329640,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556396484375,0.8272829055786133,0.2999159693717956,0.2716273069381714,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.9163863658905028,0.408600240945816,0.388395756483078,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561584472656,0.8991655111312866,0.3875070214271545,0.2721922099590301,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.8746204972267151,0.357055515050888,0.3398612439632416,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15496826171875,0.7603059411048889,0.2320466190576553,1.0530951023101809,284.1562805175781,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.02203369140625,284.1596069335937,1.0,0.5220984816551208,1.0,1.0,0.0,1.0,-2.7916243076324463,2.7916181087493896,6.256420419958886e-06,2.151912212371826,0.8600300550460815,0.8600300550460815,0.0,119.6207504272461,89.0,49545.25,0.0,1812.179443359375,1.0,279.4410705566406,282.7777099609375,293.4345703125,296.5598449707031,293.1499938964844,293.1499938964844,279.75,37530.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467875361442566,1.0,0.0,0.0,3.542387008666992,3.542410135269165,8.373081072932109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.7099609375,0.0,1427.822998046875,1895.4371337890625,0.0,3833.97607421875,0.8824174404144287,1.0,0.0,3.0,1.0,0.0
12329700,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122253417969,0.8398895263671875,0.3000606000423431,0.2714545428752899,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143005371094,0.933626115322113,0.4085046052932739,0.3879814445972442,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139953613281,0.9148820042610168,0.3875002264976501,0.2719483077526092,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134765625,0.8891398310661316,0.3571133911609649,0.3395961821079254,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3098449707031,0.7728366851806641,0.2323518246412277,1.0529770851135254,284.3143615722656,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0332946777344,284.3256225585937,1.0,0.5177171230316162,1.0,1.0,0.0,1.0,-2.790163278579712,2.790157079696656,6.249754733289592e-06,2.150731086730957,0.8572806715965271,0.8572806715965271,0.0,113.18246459960938,89.0,48394.3046875,0.0,1779.2977294921875,1.0,279.6954040527344,282.9613342285156,293.4223327636719,296.4291076660156,293.1499938964844,293.1499938964844,279.75,37368.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388718008995056,1.0,0.0,0.0,3.5172059535980225,3.517229080200196,8.254464773926884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.42626953125,0.0,1400.2496337890625,1895.4371337890625,0.0,3762.18115234375,0.8767504096031189,1.0,0.0,3.0,1.0,0.0
12329760,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.8549308776855469,0.3003247082233429,0.2714312076568603,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854675292969,0.953164517879486,0.4085423648357391,0.387732982635498,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.934617280960083,0.3876230418682098,0.2718280553817749,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38525390625,0.90622878074646,0.3572969138622284,0.3394840955734253,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843078613281,0.7877230048179626,0.232774019241333,1.053483009338379,284.3854675292969,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.38848876953125,1.0,0.5134669542312622,1.0,1.0,0.0,1.0,-2.790163516998291,2.7901573181152344,6.249658781598555e-06,2.150686264038086,0.8542933464050293,0.8542933464050293,0.0,106.68006134033205,77.0,48173.45703125,0.0,1748.3646240234375,1.0,279.7406616210937,283.028564453125,293.44952392578125,296.492431640625,293.1499938964844,293.1499938964844,280.04998779296875,37215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352790117263794,1.0,0.0,0.0,3.495755195617676,3.4957778453826904,8.154086685863149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2861328125,0.0,1376.9515380859375,1895.4371337890625,0.0,3729.431884765625,0.8718353509902954,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8939906358718872,0.3009876012802124,0.2714895606040954,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9930886626243592,0.4087955951690674,0.3873957097530365,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.9788618683815002,0.3880295157432556,0.27168869972229,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.9529547691345216,0.3578348159790039,0.3394180834293365,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.8236432671546936,0.2337964475154876,1.0553464889526367,284.60321044921875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682678222656,284.60577392578125,1.0,0.5052407383918762,1.0,1.0,0.0,1.0,-2.791818618774414,2.7918124198913574,6.256983397179283e-06,2.1519198417663574,0.8513814210891724,0.8513814210891724,0.0,93.85626983642578,95.0,46826.76171875,0.0,1689.83740234375,1.0,280.0401611328125,283.2676696777344,293.4508056640625,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36867.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246945381164552,1.0,0.0,0.0,3.462199449539185,3.46222186088562,7.998295927791332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12255859375,0.0,1340.2515869140625,1895.4371337890625,0.0,3632.417724609375,0.8641286492347717,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60272216796875,0.8939906358718872,0.3009876012802124,0.2714895606040954,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9930886626243592,0.4087955951690674,0.3873957097530365,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.9788618683815002,0.3880295157432556,0.27168869972229,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.9529547691345216,0.3578348159790039,0.3394180834293365,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.8236432671546936,0.2337964475154876,1.0553464889526367,284.60321044921875,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682678222656,284.60577392578125,1.0,0.5052407383918762,1.0,1.0,0.0,1.0,-2.791818618774414,2.7918124198913574,6.256983397179283e-06,2.1519198417663574,0.8513814210891724,0.8513814210891724,0.0,93.85626983642578,95.0,46826.76171875,0.0,1689.83740234375,1.0,280.0401611328125,283.2676696777344,293.4508056640625,296.4139099121094,293.1499938964844,293.1499938964844,280.3500061035156,36867.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246945381164552,1.0,0.0,0.0,3.462199449539185,3.46222186088562,7.998295927791332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.12255859375,0.0,1340.2515869140625,1895.4371337890625,0.0,3632.417724609375,0.8641286492347717,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987637758255005,0.3017865717411041,0.2721419334411621,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965732097625732,0.4092481434345245,0.3877383768558502,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830182790756226,0.3886125683784485,0.2720366418361664,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580443501472472,0.3585557043552398,0.3400174081325531,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282177448272705,0.2349929362535476,1.0603429079055786,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066373348236084,1.0,1.0,0.0,1.0,-2.800150156021118,2.800143957138061,6.294289960351307e-06,2.158298254013061,0.8511744737625122,0.8511744737625122,0.0,93.06369018554688,113.0,45532.859375,0.0,1698.579345703125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3242492675781,293.1499938964844,293.1499938964844,280.6499938964844,36505.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146969318389891,1.0,0.0,0.0,3.4422593116760254,3.442281484603882,7.906430710136192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9306640625,0.0,1317.662109375,1895.4371337890625,0.0,3540.140380859375,0.8594264388084412,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987637758255005,0.3017865717411041,0.2721419334411621,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965732097625732,0.4092481434345245,0.3877383768558502,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830182790756226,0.3886125683784485,0.2720366418361664,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580443501472472,0.3585557043552398,0.3400174081325531,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282177448272705,0.2349929362535476,1.0603429079055786,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066373348236084,1.0,1.0,0.0,1.0,-2.800150156021118,2.800143957138061,6.294289960351307e-06,2.158298254013061,0.8511744737625122,0.8511744737625122,0.0,93.06369018554688,113.0,45532.859375,0.0,1698.579345703125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3242492675781,293.1499938964844,293.1499938964844,280.6499938964844,36505.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146969318389891,1.0,0.0,0.0,3.4422593116760254,3.442281484603882,7.906430710136192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9306640625,0.0,1317.662109375,1895.4371337890625,0.0,3540.140380859375,0.8594264388084412,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8769092559814453,0.3024345338344574,0.2730300724506378,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.976553440093994,0.4096116721630096,0.3883913457393646,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9603340029716492,0.3890906572341919,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.932380199432373,0.3591742217540741,0.3409149050712585,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8102869391441345,0.2360565662384033,1.066647171974182,285.0086975097656,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104675292969,1.0,0.5131190419197083,1.0,1.0,0.0,1.0,-2.811335802078247,2.811329364776612,6.344880603137426e-06,2.16701340675354,0.8535277843475342,0.8535277843475342,0.0,100.1975326538086,131.0,44256.2421875,-0.0,1749.6788330078125,1.0,280.6397399902344,283.7144470214844,293.41412353515625,296.2243957519531,293.1499938964844,293.1499938964844,280.95001220703125,36146.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050706028938292,1.0,0.0,0.0,3.4358997344970703,3.435921669006348,7.877242751419544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.2939453125,0.0,1308.7940673828125,1895.4371337890625,0.0,3450.802490234375,0.8577319383621216,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8769092559814453,0.3024345338344574,0.2730300724506378,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.976553440093994,0.4096116721630096,0.3883913457393646,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9603340029716492,0.3890906572341919,0.2726011872291565,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.932380199432373,0.3591742217540741,0.3409149050712585,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8102869391441345,0.2360565662384033,1.066647171974182,285.0086975097656,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104675292969,1.0,0.5131190419197083,1.0,1.0,0.0,1.0,-2.811335802078247,2.811329364776612,6.344880603137426e-06,2.16701340675354,0.8535277843475342,0.8535277843475342,0.0,100.1975326538086,131.0,44256.2421875,-0.0,1749.6788330078125,1.0,280.6397399902344,283.7144470214844,293.41412353515625,296.2243957519531,293.1499938964844,293.1499938964844,280.95001220703125,36146.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050706028938292,1.0,0.0,0.0,3.4358997344970703,3.435921669006348,7.877242751419544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.2939453125,0.0,1308.7940673828125,1895.4371337890625,0.0,3450.802490234375,0.8577319383621216,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8472655415534973,0.3028588891029358,0.2738811671733856,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.9413396120071412,0.4097842574119568,0.3890437483787536,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.923054039478302,0.3893698155879974,0.2731581032276153,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8968327045440674,0.3595812916755676,0.3417931199073791,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.7826544642448425,0.2368548512458801,1.0726354122161863,285.1927795410156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19403076171875,1.0,0.5224730968475342,1.0,1.0,0.0,1.0,-2.8220653533935547,2.822058916091919,6.393684998329263e-06,2.175411939620972,0.8582479357719421,0.8582479357719421,0.0,112.10484313964844,149.0,42967.296875,-0.0,1823.4356689453125,1.0,280.93975830078125,283.9199523925781,293.379638671875,296.1137390136719,293.1499938964844,293.1499938964844,281.25,35806.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954243659973145,1.0,0.0,0.0,3.44240951538086,3.4424314498901367,7.907120220806974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.892578125,0.0,1312.8800048828125,1895.4371337890625,0.0,3360.896240234375,0.8589048981666565,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.8472655415534973,0.3028588891029358,0.2738811671733856,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.9413396120071412,0.4097842574119568,0.3890437483787536,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.923054039478302,0.3893698155879974,0.2731581032276153,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.8968327045440674,0.3595812916755676,0.3417931199073791,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.7826544642448425,0.2368548512458801,1.0726354122161863,285.1927795410156,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19403076171875,1.0,0.5224730968475342,1.0,1.0,0.0,1.0,-2.8220653533935547,2.822058916091919,6.393684998329263e-06,2.175411939620972,0.8582479357719421,0.8582479357719421,0.0,112.10484313964844,149.0,42967.296875,-0.0,1823.4356689453125,1.0,280.93975830078125,283.9199523925781,293.379638671875,296.1137390136719,293.1499938964844,293.1499938964844,281.25,35806.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954243659973145,1.0,0.0,0.0,3.44240951538086,3.4424314498901367,7.907120220806974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.892578125,0.0,1312.8800048828125,1895.4371337890625,0.0,3360.896240234375,0.8589048981666565,1.0,0.0,3.0,1.0,0.0
12330300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.833036482334137,0.303000807762146,0.2742632925510406,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.92172110080719,0.4098082780838012,0.3893358409404754,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.9044806957244872,0.3894445896148681,0.2734074294567108,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8804208040237427,0.3597173988819122,0.3421953022480011,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.7688457369804382,0.2371702492237091,1.075407862663269,285.3203430175781,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264343261719,285.3291015625,1.0,0.5277776718139648,1.0,1.0,0.0,1.0,-2.826991319656372,2.8269848823547363,6.416189989977283e-06,2.17928433418274,0.8619061708450317,0.8619061708450317,0.0,119.23521423339844,149.0,41853.484375,-0.0,1865.501708984375,1.0,281.1928405761719,284.0728454589844,293.3365783691406,295.9590148925781,293.1499938964844,293.1499938964844,281.25,35636.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884355425834656,1.0,0.0,0.0,3.449901819229126,3.449923753738404,7.94157699601783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.43408203125,0.0,1319.165771484375,1895.4371337890625,0.0,3295.57373046875,0.8604711890220642,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.819934070110321,0.3031630218029022,0.2747113406658172,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9041091799736024,0.4098526835441589,0.3896921277046203,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.8886178731918335,0.3895418345928192,0.2737094163894653,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652038574219,0.8653485774993896,0.3598658442497253,0.3426493704319,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.7562577724456787,0.2374765276908874,1.0782713890075684,285.36529541015625,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1311340332031,285.36602783203125,1.0,0.5333722829818726,1.0,1.0,0.0,1.0,-2.832308530807495,2.83230209350586,6.440509423555341e-06,2.183456420898437,0.8651902079582214,0.8651902079582214,0.0,126.8122787475586,167.0,41660.69921875,-0.0,1910.492919921875,1.0,281.239990234375,284.11492919921875,293.33612060546875,295.992919921875,293.1499938964844,293.1499938964844,281.54998779296875,35493.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855403661727905,1.0,0.0,0.0,3.4607415199279785,3.460763454437256,7.991560551090515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.63623046875,0.0,1329.03173828125,1895.4371337890625,0.0,3268.477783203125,0.8627279996871948,1.0,0.0,3.0,1.0,0.0
