time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7945167422294617,0.3033978641033172,0.2755330801010132,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8748604655265808,0.4098641872406006,0.3903437256813049,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8603805303573608,0.389654666185379,0.2742615342140198,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8390712738037109,0.3600772321224212,0.3434928059577942,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.7343740463256836,0.2379777431488037,1.083624243736267,285.5277709960937,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1384582519531,285.52813720703125,1.0,0.5450472235679626,1.0,1.0,0.0,1.0,-2.8421905040740967,2.842184066772461,6.485904123110231e-06,2.191244125366211,0.8742343783378601,0.8742343783378601,0.0,143.14883422851562,170.0,40333.07421875,-0.0,2005.4765625,1.0,281.5401306152344,284.3009033203125,293.2847595214844,295.8627624511719,293.1499938964844,293.1499938964844,281.8500061035156,35211.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752976655960083,1.0,0.0,0.0,3.4896717071533203,3.489694118499756,8.125731483232812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.22265625,0.0,1356.365966796875,1895.4371337890625,0.0,3172.498046875,0.8689438700675964,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7945167422294617,0.3033978641033172,0.2755330801010132,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8748604655265808,0.4098641872406006,0.3903437256813049,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.8603805303573608,0.389654666185379,0.2742615342140198,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8390712738037109,0.3600772321224212,0.3434928059577942,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.7343740463256836,0.2379777431488037,1.083624243736267,285.5277709960937,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1384582519531,285.52813720703125,1.0,0.5450472235679626,1.0,1.0,0.0,1.0,-2.8421905040740967,2.842184066772461,6.485904123110231e-06,2.191244125366211,0.8742343783378601,0.8742343783378601,0.0,143.14883422851562,170.0,40333.07421875,-0.0,2005.4765625,1.0,281.5401306152344,284.3009033203125,293.2847595214844,295.8627624511719,293.1499938964844,293.1499938964844,281.8500061035156,35211.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752976655960083,1.0,0.0,0.0,3.4896717071533203,3.489694118499756,8.125731483232812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.22265625,0.0,1356.365966796875,1895.4371337890625,0.0,3172.498046875,0.8689438700675964,1.0,0.0,3.0,1.0,0.0
12330540,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.7798197865486145,0.3036101460456848,0.2761266231536865,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.8587790131568909,0.4098556637763977,0.3907614052295685,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.8450998067855835,0.3897465467453003,0.2746400535106659,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.824826180934906,0.3602550327777862,0.344088613986969,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.7224439382553101,0.2384053915739059,1.0876152515411377,285.6809387207031,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1441345214844,285.68084716796875,1.0,0.5525273680686951,1.0,1.0,0.0,1.0,-2.849377393722534,2.8493709564208984,6.5192225520149805e-06,2.197000026702881,0.8852644562721252,0.8852644562721252,0.0,154.2146759033203,158.0,38958.5546875,-0.0,2070.999755859375,1.0,281.8404846191406,284.4789123535156,293.22564697265625,295.72271728515625,293.1499938964844,293.1499938964844,282.1499938964844,34966.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645282983779907,1.0,0.0,0.0,3.5278396606445312,3.527862310409546,8.304451171170513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.54638671875,0.0,1393.9818115234375,1895.4371337890625,0.0,3071.48046875,0.877261221408844,1.0,0.0,3.0,1.0,0.0
12330600,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.7798197865486145,0.3036101460456848,0.2761266231536865,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.8587790131568909,0.4098556637763977,0.3907614052295685,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.8450998067855835,0.3897465467453003,0.2746400535106659,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.824826180934906,0.3602550327777862,0.344088613986969,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68084716796875,0.7224439382553101,0.2384053915739059,1.0876152515411377,285.6809387207031,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1441345214844,285.68084716796875,1.0,0.5525273680686951,1.0,1.0,0.0,1.0,-2.849377393722534,2.8493709564208984,6.5192225520149805e-06,2.197000026702881,0.8852644562721252,0.8852644562721252,0.0,154.2146759033203,158.0,38958.5546875,-0.0,2070.999755859375,1.0,281.8404846191406,284.4789123535156,293.22564697265625,295.72271728515625,293.1499938964844,293.1499938964844,282.1499938964844,34966.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645282983779907,1.0,0.0,0.0,3.5278396606445312,3.527862310409546,8.304451171170513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.54638671875,0.0,1393.9818115234375,1895.4371337890625,0.0,3071.48046875,0.877261221408844,1.0,0.0,3.0,1.0,0.0
12330660,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7784214615821838,0.3038739860057831,0.2763930261135101,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8570694923400879,0.4098826348781585,0.3908237814903259,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8435383439064026,0.389872670173645,0.2747548520565033,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.823400616645813,0.3604614436626434,0.3443213403224945,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.7214734554290771,0.2388286739587783,1.089725375175476,285.8254699707031,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490478515625,285.8249816894531,1.0,0.5533440709114075,1.0,1.0,0.0,1.0,-2.8527309894561768,2.852724313735962,6.535070951940725e-06,2.1998085975646973,0.8981682658195496,0.8981682658195496,0.0,155.61495971679688,146.0,37523.0859375,-0.0,2083.3759765625,1.0,282.140869140625,284.64996337890625,293.1590270996094,295.5716857910156,293.1499938964844,293.1499938964844,282.45001220703125,34759.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529805541038513,1.0,0.0,0.0,3.573739528656006,3.5737624168396,8.521951713191811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.763671875,0.0,1440.8807373046875,1895.4371337890625,0.0,2963.19482421875,0.8873562216758728,1.0,0.0,3.0,1.0,0.0
12330720,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.7784214615821838,0.3038739860057831,0.2763930261135101,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8570694923400879,0.4098826348781585,0.3908237814903259,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8435383439064026,0.389872670173645,0.2747548520565033,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.823400616645813,0.3604614436626434,0.3443213403224945,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.7214734554290771,0.2388286739587783,1.089725375175476,285.8254699707031,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490478515625,285.8249816894531,1.0,0.5533440709114075,1.0,1.0,0.0,1.0,-2.8527309894561768,2.852724313735962,6.535070951940725e-06,2.1998085975646973,0.8981682658195496,0.8981682658195496,0.0,155.61495971679688,146.0,37523.0859375,-0.0,2083.3759765625,1.0,282.140869140625,284.64996337890625,293.1590270996094,295.5716857910156,293.1499938964844,293.1499938964844,282.45001220703125,34759.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529805541038513,1.0,0.0,0.0,3.573739528656006,3.5737624168396,8.521951713191811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.763671875,0.0,1440.8807373046875,1895.4371337890625,0.0,2963.19482421875,0.8873562216758728,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.784544825553894,0.3042376041412353,0.2765264809131622,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.8633702397346497,0.4099868834018707,0.3907252252101898,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.849616527557373,0.3900778889656067,0.2747523188591003,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.8292210102081299,0.3607369661331177,0.3443861007690429,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.7267805933952332,0.239299938082695,1.0909327268600464,285.9645080566406,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15380859375,285.9638061523437,1.0,0.5506245493888855,1.0,1.0,0.0,1.0,-2.854300022125244,2.8542935848236084,6.542696155520389e-06,2.20121431350708,0.912890613079071,0.912890613079071,0.0,151.20396423339844,134.0,36039.3515625,-0.0,2064.517822265625,1.0,282.4413452148437,284.81689453125,293.0856018066406,295.4103698730469,293.1499938964844,293.1499938964844,282.1499938964844,34592.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404229879379272,1.0,0.0,0.0,3.6258602142333984,3.6258838176727295,8.77233901519503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.66650390625,0.0,1496.01416015625,1895.4371337890625,0.0,2845.667236328125,0.898898184299469,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.784544825553894,0.3042376041412353,0.2765264809131622,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9645080566406,0.8633702397346497,0.4099868834018707,0.3907252252101898,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.849616527557373,0.3900778889656067,0.2747523188591003,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96453857421875,0.8292210102081299,0.3607369661331177,0.3443861007690429,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.7267805933952332,0.239299938082695,1.0909327268600464,285.9645080566406,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15380859375,285.9638061523437,1.0,0.5506245493888855,1.0,1.0,0.0,1.0,-2.854300022125244,2.8542935848236084,6.542696155520389e-06,2.20121431350708,0.912890613079071,0.912890613079071,0.0,151.20396423339844,134.0,36039.3515625,-0.0,2064.517822265625,1.0,282.4413452148437,284.81689453125,293.0856018066406,295.4103698730469,293.1499938964844,293.1499938964844,282.1499938964844,34592.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404229879379272,1.0,0.0,0.0,3.6258602142333984,3.6258838176727295,8.77233901519503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.66650390625,0.0,1496.01416015625,1895.4371337890625,0.0,2845.667236328125,0.898898184299469,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.7891064882278442,0.3039456307888031,0.2764128148555755,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8682028651237488,0.4096083045005798,0.3904978632926941,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.8542478084564209,0.3897047638893127,0.2746064066886902,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.8336060643196106,0.3604914247989654,0.3442558944225311,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.7306796908378601,0.2392724752426147,1.0909560918807983,285.8153381347656,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.15350341796875,285.8040466308594,1.0,0.5483773946762085,1.0,1.0,0.0,1.0,-2.8535938262939453,2.8535871505737305,6.539847163367085e-06,2.200845003128052,0.9172831773757936,0.9172831773757936,0.0,147.8662872314453,134.0,37015.37109375,-0.0,2047.1002197265625,1.0,282.1988220214844,284.6434631347656,293.1381530761719,295.60626220703125,293.1499938964844,293.1499938964844,282.1499938964844,34669.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489713072776794,1.0,0.0,0.0,3.650681495666504,3.650705099105835,8.892853884390206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.84716796875,0.0,1523.9732666015625,1895.4371337890625,0.0,2925.636474609375,0.9044623374938964,1.0,0.0,3.0,1.0,0.0
12330960,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.793186604976654,0.3030998110771179,0.2757420837879181,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8727335333824158,0.408704400062561,0.3897314667701721,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8585468530654907,0.3887783586978912,0.2740302085876465,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.837699294090271,0.3597660660743713,0.3436401188373565,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.7342844605445862,0.2388819903135299,1.089322209358215,285.7349548339844,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.7307434082031,1.0,0.5455089211463928,1.0,1.0,0.0,1.0,-2.848478078842163,2.848471641540528,6.51680102237151e-06,2.197071552276612,0.9216573238372804,0.9216573238372804,0.0,144.45248413085938,122.0,36992.0234375,-0.0,2022.0760498046875,1.0,282.1576538085937,284.5713806152344,293.11407470703125,295.56158447265625,293.1499938964844,293.1499938964844,281.8500061035156,34773.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85547935962677,1.0,0.0,0.0,3.672621488571167,3.672645568847656,9.000065119835199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.67822265625,0.0,1549.2509765625,1895.4371337890625,0.0,2986.61572265625,0.9094751477241516,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.801413893699646,0.3004635572433471,0.2734042704105377,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.8822342753410339,0.4059029221534729,0.3871397674083709,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8675457835197449,0.385932445526123,0.2720827758312225,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.8462536931037903,0.357383668422699,0.3414221405982971,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7416434288024902,0.237327829003334,1.0822619199752808,285.47576904296875,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13427734375,285.4711303710937,1.0,0.5381737947463989,1.0,1.0,0.0,1.0,-2.8290724754333496,2.829066038131714,6.4288542489521205e-06,2.1823513507843018,0.926686942577362,0.926686942577362,0.0,136.98524475097656,110.0,37819.28125,-0.0,1954.39013671875,1.0,281.8578796386719,284.3017272949219,293.0519714355469,295.574462890625,293.1499938964844,293.1499938964844,281.54998779296875,35055.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873153030872345,1.0,0.0,0.0,3.708700656890869,3.7087252140045166,9.177763331535972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.71435546875,0.0,1592.284423828125,1895.4371337890625,0.0,3152.38525390625,0.9177541732788086,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.801413893699646,0.3004635572433471,0.2734042704105377,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.8822342753410339,0.4059029221534729,0.3871397674083709,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759521484375,0.8675457835197449,0.385932445526123,0.2720827758312225,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.8462536931037903,0.357383668422699,0.3414221405982971,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.7416434288024902,0.237327829003334,1.0822619199752808,285.47576904296875,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13427734375,285.4711303710937,1.0,0.5381737947463989,1.0,1.0,0.0,1.0,-2.8290724754333496,2.829066038131714,6.4288542489521205e-06,2.1823513507843018,0.926686942577362,0.926686942577362,0.0,136.98524475097656,110.0,37819.28125,-0.0,1954.39013671875,1.0,281.8578796386719,284.3017272949219,293.0519714355469,295.574462890625,293.1499938964844,293.1499938964844,281.54998779296875,35055.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873153030872345,1.0,0.0,0.0,3.708700656890869,3.7087252140045166,9.177763331535972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.71435546875,0.0,1592.284423828125,1895.4371337890625,0.0,3152.38525390625,0.9177541732788086,1.0,0.0,3.0,1.0,0.0
12331140,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8107069730758667,0.2970965504646301,0.2702557742595672,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8933296799659729,0.4022411108016968,0.3835870921611786,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8781328201293945,0.3822662234306335,0.269446313381195,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8562895059585571,0.3541753888130188,0.3382866978645324,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.7500526309013367,0.2350337356328964,1.0713711977005005,285.2103576660156,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1137084960937,285.20556640625,1.0,0.5290753841400146,1.0,1.0,0.0,1.0,-2.80099892616272,2.800992727279663,6.302261681412347e-06,2.160862684249878,0.9281238913536072,0.9281238913536072,0.0,128.59619140625,98.0,38493.96484375,-0.0,1869.5345458984373,1.0,281.5576477050781,284.02880859375,292.95574951171875,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35376.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874081969261169,1.0,0.0,0.0,3.7328734397888175,3.732898235321045,9.2977916210657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.921875,0.0,1622.570556640625,1895.4371337890625,0.0,3285.960693359375,0.9233917593955994,1.0,0.0,3.0,1.0,0.0
12331200,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8107069730758667,0.2970965504646301,0.2702557742595672,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8933296799659729,0.4022411108016968,0.3835870921611786,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105407714844,0.8781328201293945,0.3822662234306335,0.269446313381195,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8562895059585571,0.3541753888130188,0.3382866978645324,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.7500526309013367,0.2350337356328964,1.0713711977005005,285.2103576660156,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1137084960937,285.20556640625,1.0,0.5290753841400146,1.0,1.0,0.0,1.0,-2.80099892616272,2.800992727279663,6.302261681412347e-06,2.160862684249878,0.9281238913536072,0.9281238913536072,0.0,128.59619140625,98.0,38493.96484375,-0.0,1869.5345458984373,1.0,281.5576477050781,284.02880859375,292.95574951171875,295.5265197753906,293.1499938964844,293.1499938964844,281.25,35376.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874081969261169,1.0,0.0,0.0,3.7328734397888175,3.732898235321045,9.2977916210657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.921875,0.0,1622.570556640625,1895.4371337890625,0.0,3285.960693359375,0.9233917593955994,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8215301632881165,0.2933264672756195,0.266666442155838,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9071044921875,0.3980538845062256,0.3794515430927276,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8913328647613525,0.3781110644340515,0.2664075791835785,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8688598871231079,0.350460022687912,0.3345862030982971,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7604622840881348,0.2322615087032318,1.0579652786254885,284.9425048828125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.93768310546875,1.0,0.5186315774917603,1.0,1.0,0.0,1.0,-2.7675082683563232,2.7675020694732666,6.152724836283596e-06,2.135151624679565,0.9259679317474364,0.9259679317474364,0.0,119.36888885498048,86.0,39037.76953125,-0.0,1774.0428466796875,1.0,281.25750732421875,283.755615234375,292.8544311523437,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35719.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985114693641663,1.0,0.0,0.0,3.744382619857788,3.744407415390015,9.35521370593051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47216796875,0.0,1638.5751953125,1895.4371337890625,0.0,3389.705078125,0.9261999726295472,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8215301632881165,0.2933264672756195,0.266666442155838,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9071044921875,0.3980538845062256,0.3794515430927276,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8913328647613525,0.3781110644340515,0.2664075791835785,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8688598871231079,0.350460022687912,0.3345862030982971,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7604622840881348,0.2322615087032318,1.0579652786254885,284.9425048828125,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.93768310546875,1.0,0.5186315774917603,1.0,1.0,0.0,1.0,-2.7675082683563232,2.7675020694732666,6.152724836283596e-06,2.135151624679565,0.9259679317474364,0.9259679317474364,0.0,119.36888885498048,86.0,39037.76953125,-0.0,1774.0428466796875,1.0,281.25750732421875,283.755615234375,292.8544311523437,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35719.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985114693641663,1.0,0.0,0.0,3.744382619857788,3.744407415390015,9.35521370593051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.47216796875,0.0,1638.5751953125,1895.4371337890625,0.0,3389.705078125,0.9261999726295472,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.834810733795166,0.2892958521842956,0.2627989649772644,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259641170501708,0.3935078680515289,0.3749257922172546,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908075988292694,0.3736208081245422,0.2630981206893921,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.884871780872345,0.3464026749134063,0.3305118083953857,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737300395965576,0.2291692197322845,1.0428755283355713,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071554183959961,1.0,1.0,0.0,1.0,-2.7304158210754395,2.730409860610962,5.989124474581331e-06,2.1066393852233887,0.9202314019203186,0.9202314019203186,0.0,109.50244140625,74.0,39465.09375,-0.0,1672.412841796875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36079.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075595140457152,1.0,0.0,0.0,3.742567777633667,3.7425925731658936,9.346147180622212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.53662109375,0.0,1639.2269287109375,1895.4371337890625,0.0,3473.94140625,0.926028609275818,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.834810733795166,0.2892958521842956,0.2627989649772644,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259641170501708,0.3935078680515289,0.3749257922172546,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.908075988292694,0.3736208081245422,0.2630981206893921,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.884871780872345,0.3464026749134063,0.3305118083953857,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737300395965576,0.2291692197322845,1.0428755283355713,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071554183959961,1.0,1.0,0.0,1.0,-2.7304158210754395,2.730409860610962,5.989124474581331e-06,2.1066393852233887,0.9202314019203186,0.9202314019203186,0.0,109.50244140625,74.0,39465.09375,-0.0,1672.412841796875,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36079.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075595140457152,1.0,0.0,0.0,3.742567777633667,3.7425925731658936,9.346147180622212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.53662109375,0.0,1639.2269287109375,1895.4371337890625,0.0,3473.94140625,0.926028609275818,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975280761719,0.8429700136184692,0.287226915359497,0.2608257830142975,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950866699219,0.9376186728477478,0.3911490738391876,0.3725864589214325,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.919081449508667,0.371298611164093,0.2613955438137054,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960021972656,0.8946496248245239,0.3442918360233307,0.3283988833427429,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000305175781,0.7818878889083862,0.2275479733943939,1.034963607788086,284.4949035644531,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815673828125,1.0,0.5011116862297058,1.0,1.0,0.0,1.0,-2.7111406326293945,2.711134672164917,5.904959834879264e-06,2.091813087463379,0.9155002236366272,0.9155002236366272,0.0,104.34890747070312,74.0,40123.625,-0.0,1620.4873046875,1.0,280.6988830566406,283.286865234375,292.7290344238281,295.4480285644531,293.1499938964844,293.1499938964844,280.6499938964844,36278.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138434529304504,1.0,0.0,0.0,3.736618757247925,3.7366437911987305,9.316458999819588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0517578125,0.0,1633.81982421875,1895.4371337890625,0.0,3532.2373046875,0.92479145526886,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.8520377278327942,0.2850780189037323,0.2587362229824066,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.9500173926353456,0.3886944353580475,0.3701155185699463,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.9315046072006226,0.3688828647136688,0.2595929503440857,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078063964844,0.9054024815559388,0.3420915901660919,0.326166033744812,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.7908720970153809,0.2258536964654922,1.0266214609146118,284.4074401855469,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.40264892578125,1.0,0.4948648810386657,1.0,1.0,0.0,1.0,-2.690786838531494,2.690781116485596,5.816730663354974e-06,2.076157331466675,0.910943865776062,0.910943865776062,0.0,99.185302734375,62.0,39784.84765625,-0.0,1567.6790771484375,1.0,280.6574401855469,283.2148742675781,292.65509033203125,295.3067321777344,293.1499938964844,293.1499938964844,280.3500061035156,36464.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152512550354004,1.0,0.0,0.0,3.726546287536621,3.726571083068848,9.266299230148434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.0068359375,0.0,1623.5606689453125,1895.4371337890625,0.0,3545.27099609375,0.9226888418197632,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8754700422286987,0.2807198762893677,0.2545269429683685,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437683105469,0.9775817394256592,0.3836709558963775,0.3650836944580078,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9610832333564758,0.3639516532421112,0.2559360563755035,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440734863281,0.9349276423454284,0.337582916021347,0.321610689163208,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8130060434341431,0.2223771065473556,1.0095309019088743,284.1437072753906,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1390380859375,1.0,0.4819062948226928,1.0,1.0,0.0,1.0,-2.649277448654175,2.6492717266082764,5.638825768983224e-06,2.0442137718200684,0.8981620073318481,0.8981620073318481,0.0,88.56465911865234,65.0,40000.53515625,-0.0,1461.8807373046875,1.0,280.35772705078125,282.9505920410156,292.5550537109375,295.2209777832031,293.1499938964844,293.1499938964844,280.6499938964844,36884.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218633770942688,1.0,0.0,0.0,3.6950180530548096,3.695042610168457,9.11016854843183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.189453125,0.0,1590.5322265625,1895.4371337890625,0.0,3606.344970703125,0.9159080386161804,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.8754700422286987,0.2807198762893677,0.2545269429683685,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1437683105469,0.9775817394256592,0.3836709558963775,0.3650836944580078,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9610832333564758,0.3639516532421112,0.2559360563755035,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440734863281,0.9349276423454284,0.337582916021347,0.321610689163208,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8130060434341431,0.2223771065473556,1.0095309019088743,284.1437072753906,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1390380859375,1.0,0.4819062948226928,1.0,1.0,0.0,1.0,-2.649277448654175,2.6492717266082764,5.638825768983224e-06,2.0442137718200684,0.8981620073318481,0.8981620073318481,0.0,88.56465911865234,65.0,40000.53515625,-0.0,1461.8807373046875,1.0,280.35772705078125,282.9505920410156,292.5550537109375,295.2209777832031,293.1499938964844,293.1499938964844,280.6499938964844,36884.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218633770942688,1.0,0.0,0.0,3.6950180530548096,3.695042610168457,9.11016854843183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.189453125,0.0,1590.5322265625,1895.4371337890625,0.0,3606.344970703125,0.9159080386161804,1.0,0.0,3.0,1.0,0.0
12331740,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.8896796107292175,0.2777421772480011,0.2512539625167846,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.9911757111549376,0.3798846304416656,0.3609160184860229,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.9764901399612428,0.3603754639625549,0.2529798746109009,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.9521523118019104,0.3341763615608215,0.3178389370441437,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.8248595595359802,0.2196798622608184,0.995249092578888,284.2705078125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2699279785156,1.0,0.4734615087509155,1.0,1.0,0.0,1.0,-2.6150755882263184,2.615070104598999,5.494023753271904e-06,2.017750024795532,0.8888999223709106,0.8888999223709106,0.0,82.58787536621094,83.0,37931.01171875,-0.0,1389.400146484375,1.0,280.6423645019531,283.11932373046875,292.36163330078125,294.83282470703125,293.1499938964844,293.1499938964844,280.95001220703125,36991.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902070939540863,1.0,0.0,0.0,3.658337116241455,3.658361434936523,8.930190347200551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9482421875,0.0,1549.9022216796875,1895.4371337890625,0.0,3422.880859375,0.9077985286712646,1.0,0.0,3.0,1.0,0.0
12331800,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.8896796107292175,0.2777421772480011,0.2512539625167846,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.9911757111549376,0.3798846304416656,0.3609160184860229,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.9764901399612428,0.3603754639625549,0.2529798746109009,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.9521523118019104,0.3341763615608215,0.3178389370441437,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27056884765625,0.8248595595359802,0.2196798622608184,0.995249092578888,284.2705078125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.2699279785156,1.0,0.4734615087509155,1.0,1.0,0.0,1.0,-2.6150755882263184,2.615070104598999,5.494023753271904e-06,2.017750024795532,0.8888999223709106,0.8888999223709106,0.0,82.58787536621094,83.0,37931.01171875,-0.0,1389.400146484375,1.0,280.6423645019531,283.11932373046875,292.36163330078125,294.83282470703125,293.1499938964844,293.1499938964844,280.95001220703125,36991.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902070939540863,1.0,0.0,0.0,3.658337116241455,3.658361434936523,8.930190347200551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9482421875,0.0,1549.9022216796875,1895.4371337890625,0.0,3422.880859375,0.9077985286712646,1.0,0.0,3.0,1.0,0.0
12331860,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8766072988510132,0.2759830355644226,0.2495802789926529,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.9790658354759216,0.3773545324802398,0.3584121167659759,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.9627872109413148,0.3580704629421234,0.2512895166873932,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.9366036057472228,0.3319264650344848,0.3156131207942962,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312744140625,0.8132391571998596,0.2179159224033355,0.9870006442070008,284.43145751953125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.431640625,1.0,0.4728999137878418,1.0,1.0,0.0,1.0,-2.5954275131225586,2.5954222679138184,5.4118359003041405e-06,2.0026190280914307,0.8795598149299622,0.8795598149299622,0.0,84.76136016845703,101.0,35974.50390625,-0.0,1373.3616943359375,1.0,280.9416809082031,283.3158874511719,292.2426452636719,294.572021484375,293.1499938964844,293.1499938964844,281.25,37073.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787003755569458,1.0,0.0,0.0,3.61838960647583,3.61841344833374,8.736227528061136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.66162109375,0.0,1506.2451171875,1895.4371337890625,0.0,3204.39990234375,0.8989483714103699,1.0,0.0,3.0,1.0,0.0
12331920,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.8766072988510132,0.2759830355644226,0.2495802789926529,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.9790658354759216,0.3773545324802398,0.3584121167659759,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.9627872109413148,0.3580704629421234,0.2512895166873932,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314270019531,0.9366036057472228,0.3319264650344848,0.3156131207942962,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312744140625,0.8132391571998596,0.2179159224033355,0.9870006442070008,284.43145751953125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.431640625,1.0,0.4728999137878418,1.0,1.0,0.0,1.0,-2.5954275131225586,2.5954222679138184,5.4118359003041405e-06,2.0026190280914307,0.8795598149299622,0.8795598149299622,0.0,84.76136016845703,101.0,35974.50390625,-0.0,1373.3616943359375,1.0,280.9416809082031,283.3158874511719,292.2426452636719,294.572021484375,293.1499938964844,293.1499938964844,281.25,37073.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787003755569458,1.0,0.0,0.0,3.61838960647583,3.61841344833374,8.736227528061136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.66162109375,0.0,1506.2451171875,1895.4371337890625,0.0,3204.39990234375,0.8989483714103699,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.849058985710144,0.2747144997119903,0.2486680746078491,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9472785592079164,0.3754254281520843,0.3568078577518463,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.9286548495292664,0.3563233613967895,0.2502384185791015,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.9027389883995056,0.3302267491817474,0.3142344355583191,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.7867653965950012,0.2166510224342346,0.9824166893959044,284.6006164550781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60113525390625,1.0,0.4771753251552582,1.0,1.0,0.0,1.0,-2.5839710235595703,2.58396577835083,5.364432126953034e-06,1.9939122200012207,0.8706601858139038,0.8706601858139038,0.0,92.58963012695312,119.0,34107.66015625,-0.0,1392.9971923828125,1.0,281.2413330078125,283.5180053710937,292.1482238769531,294.3573608398437,293.1499938964844,293.1499938964844,281.54998779296875,37112.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565801978111267,1.0,0.0,0.0,3.57684588432312,3.576869487762451,8.536773066225578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.88232421875,0.0,1461.45068359375,1895.4371337890625,0.0,2996.936279296875,0.8897250890731812,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.849058985710144,0.2747144997119903,0.2486680746078491,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.9472785592079164,0.3754254281520843,0.3568078577518463,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.9286548495292664,0.3563233613967895,0.2502384185791015,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.9027389883995056,0.3302267491817474,0.3142344355583191,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003112792969,0.7867653965950012,0.2166510224342346,0.9824166893959044,284.6006164550781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60113525390625,1.0,0.4771753251552582,1.0,1.0,0.0,1.0,-2.5839710235595703,2.58396577835083,5.364432126953034e-06,1.9939122200012207,0.8706601858139038,0.8706601858139038,0.0,92.58963012695312,119.0,34107.66015625,-0.0,1392.9971923828125,1.0,281.2413330078125,283.5180053710937,292.1482238769531,294.3573608398437,293.1499938964844,293.1499938964844,281.54998779296875,37112.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565801978111267,1.0,0.0,0.0,3.57684588432312,3.576869487762451,8.536773066225578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.88232421875,0.0,1461.45068359375,1895.4371337890625,0.0,2996.936279296875,0.8897250890731812,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.8342398405075073,0.2741537392139435,0.2483337670564651,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.927085280418396,0.3745653033256531,0.3561704456806183,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.9089537262916564,0.3555411100387573,0.2498216032981872,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274169921875,0.885542094707489,0.3294695019721985,0.3136988282203674,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.7719376683235168,0.2161121666431427,0.9808749556541444,284.7282409667969,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204162597656,284.7379455566406,1.0,0.4805512726306915,1.0,1.0,0.0,1.0,-2.5798051357269287,2.5797998905181885,5.347320438886527e-06,1.9907828569412231,0.8668469786643982,0.8668469786643982,0.0,98.0146713256836,119.0,32738.755859375,-0.0,1411.4276123046875,1.0,281.4964599609375,283.677978515625,292.0764465332031,294.1581115722656,293.1499938964844,293.1499938964844,281.54998779296875,37111.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436287045478821,1.0,0.0,0.0,3.555503368377685,3.5555264949798584,8.435201266365766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.96044921875,0.0,1438.6602783203125,1895.4371337890625,0.0,2875.63623046875,0.8850175738334656,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.820064127445221,0.2736783325672149,0.2481377720832824,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.9076368808746338,0.3737991154193878,0.3556836545467376,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8915818333625793,0.3548535108566284,0.2495187819004058,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8690266609191895,0.3287967443466186,0.3132997751235962,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.7578791975975037,0.215647205710411,0.9798809289932252,284.77294921875,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.7735900878906,1.0,0.4845492839813232,1.0,1.0,0.0,1.0,-2.576945543289185,2.5769402980804443,5.335639798431657e-06,1.9886596202850344,0.862202525138855,0.862202525138855,0.0,104.11498260498048,137.0,32292.419921875,-0.0,1434.4808349609375,1.0,281.541015625,283.721923828125,292.0553283691406,294.1529846191406,293.1499938964844,293.1499938964844,281.8500061035156,37124.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356020450592041,1.0,0.0,0.0,3.5347354412078857,3.5347585678100586,8.336949122167425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.494140625,0.0,1416.818603515625,1895.4371337890625,0.0,2800.65380859375,0.8803700804710388,1.0,0.0,3.0,1.0,0.0
12332220,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7914392948150635,0.2727665901184082,0.2478281557559967,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8746519088745117,0.3723416626453399,0.3548363447189331,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8598254323005676,0.353554755449295,0.2490012347698211,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.839201807975769,0.3275162279605865,0.3126220107078552,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7327123880386353,0.2147866487503051,0.9785385727882384,284.9458312988281,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9466247558594,1.0,0.4938434660434723,1.0,1.0,0.0,1.0,-2.572504758834839,2.572499513626098,5.3176231631368864e-06,1.9854106903076167,0.8541833758354187,0.8541833758354187,0.0,118.09402465820312,140.0,30512.70703125,-0.0,1489.9322509765625,1.0,281.8405456542969,283.9256896972656,291.9591369628906,293.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,37117.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814811646938324,1.0,0.0,0.0,3.49276089668274,3.492783546447754,8.14012366845418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.3740234375,0.0,1373.1715087890625,1895.4371337890625,0.0,2607.572021484375,0.8710476160049438,1.0,0.0,3.0,1.0,0.0
