time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332280,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7914392948150635,0.2727665901184082,0.2478281557559967,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8746519088745117,0.3723416626453399,0.3548363447189331,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8598254323005676,0.353554755449295,0.2490012347698211,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.839201807975769,0.3275162279605865,0.3126220107078552,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7327123880386353,0.2147866487503051,0.9785385727882384,284.9458312988281,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9466247558594,1.0,0.4938434660434723,1.0,1.0,0.0,1.0,-2.572504758834839,2.572499513626098,5.3176231631368864e-06,1.9854106903076167,0.8541833758354187,0.8541833758354187,0.0,118.09402465820312,140.0,30512.70703125,-0.0,1489.9322509765625,1.0,281.8405456542969,283.9256896972656,291.9591369628906,293.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,37117.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814811646938324,1.0,0.0,0.0,3.49276089668274,3.492783546447754,8.14012366845418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.3740234375,0.0,1373.1715087890625,1895.4371337890625,0.0,2607.572021484375,0.8710476160049438,1.0,0.0,3.0,1.0,0.0
12332340,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7743352055549622,0.2719559371471405,0.2474478632211685,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.8559479117393494,0.3710088431835174,0.3539433181285858,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8420734405517578,0.3523949682712555,0.2484592944383621,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8224175572395325,0.3263440430164337,0.3118828237056732,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7182405591011047,0.2140253335237503,0.9768680930137634,285.1173095703125,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181030273437,1.0,0.4995970129966736,1.0,1.0,0.0,1.0,-2.567430019378662,2.567424774169922,5.2970594879298005e-06,1.981691598892212,0.8465903997421265,0.8465903997421265,0.0,127.8222427368164,128.0,28744.97265625,-0.0,1525.72509765625,1.0,282.14013671875,284.1278381347656,291.86004638671875,293.7426147460937,293.1499938964844,293.1499938964844,282.45001220703125,37099.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933933734893799,1.0,0.0,0.0,3.4513943195343018,3.451416492462158,7.94844993379229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.16162109375,0.0,1331.010009765625,1895.4371337890625,0.0,2411.182861328125,0.8618659973144531,1.0,0.0,3.0,1.0,0.0
12332400,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7743352055549622,0.2719559371471405,0.2474478632211685,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.8559479117393494,0.3710088431835174,0.3539433181285858,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8420734405517578,0.3523949682712555,0.2484592944383621,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8224175572395325,0.3263440430164337,0.3118828237056732,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7182405591011047,0.2140253335237503,0.9768680930137634,285.1173095703125,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181030273437,1.0,0.4995970129966736,1.0,1.0,0.0,1.0,-2.567430019378662,2.567424774169922,5.2970594879298005e-06,1.981691598892212,0.8465903997421265,0.8465903997421265,0.0,127.8222427368164,128.0,28744.97265625,-0.0,1525.72509765625,1.0,282.14013671875,284.1278381347656,291.86004638671875,293.7426147460937,293.1499938964844,293.1499938964844,282.45001220703125,37099.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933933734893799,1.0,0.0,0.0,3.4513943195343018,3.451416492462158,7.94844993379229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.16162109375,0.0,1331.010009765625,1895.4371337890625,0.0,2411.182861328125,0.8618659973144531,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7718102335929871,0.2712902128696441,0.2468619346618652,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.853046178817749,0.3698166906833648,0.3528355658054352,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.839394748210907,0.351382851600647,0.2477645725011825,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8197451233863831,0.3252981007099151,0.3109149634838104,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7158997058868408,0.2133831530809402,0.974078357219696,285.28594970703125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2866516113281,1.0,0.4988779425621032,1.0,1.0,0.0,1.0,-2.5600481033325195,2.56004285812378,5.267002052278258e-06,1.9761731624603271,0.8393945097923279,0.8393945097923279,0.0,128.8182373046875,116.0,26981.02734375,-0.0,1520.1302490234375,1.0,282.439697265625,284.32745361328125,291.7596435546875,293.5354919433594,293.1499938964844,293.1499938964844,282.75,37073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707809805870056,1.0,0.0,0.0,3.4109103679656982,3.410932302474976,7.763077860545309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.31396484375,0.0,1290.58935546875,1895.4371337890625,0.0,2207.776611328125,0.852889895439148,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7718102335929871,0.2712902128696441,0.2468619346618652,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.853046178817749,0.3698166906833648,0.3528355658054352,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.839394748210907,0.351382851600647,0.2477645725011825,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.8197451233863831,0.3252981007099151,0.3109149634838104,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7158997058868408,0.2133831530809402,0.974078357219696,285.28594970703125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2866516113281,1.0,0.4988779425621032,1.0,1.0,0.0,1.0,-2.5600481033325195,2.56004285812378,5.267002052278258e-06,1.9761731624603271,0.8393945097923279,0.8393945097923279,0.0,128.8182373046875,116.0,26981.02734375,-0.0,1520.1302490234375,1.0,282.439697265625,284.32745361328125,291.7596435546875,293.5354919433594,293.1499938964844,293.1499938964844,282.75,37073.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707809805870056,1.0,0.0,0.0,3.4109103679656982,3.410932302474976,7.763077860545309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.31396484375,0.0,1290.58935546875,1895.4371337890625,0.0,2207.776611328125,0.852889895439148,1.0,0.0,3.0,1.0,0.0
12332580,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7776692509651184,0.2707962691783905,0.2462257146835327,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8590810894966125,0.3687825500965118,0.3516617715358734,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8452422022819519,0.3505353033542633,0.2470258623361587,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8252741098403931,0.3243969678878784,0.309868574142456,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.7208564877510071,0.2128825038671493,0.97089946269989,285.4526062011719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.453369140625,1.0,0.4946139454841614,1.0,1.0,0.0,1.0,-2.551909208297729,2.5519039630889893,5.233821411820827e-06,1.970017433166504,0.832602858543396,0.832602858543396,0.0,124.39311981201172,104.0,25235.529296875,-0.0,1489.967529296875,1.0,282.7392578125,284.5252685546875,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466567754745483,1.0,0.0,0.0,3.371540307998657,3.3715617656707764,7.584902732560295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.66796875,0.0,1252.0714111328125,1895.4371337890625,0.0,1996.59814453125,0.844170868396759,1.0,0.0,3.0,1.0,0.0
12332640,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7776692509651184,0.2707962691783905,0.2462257146835327,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8590810894966125,0.3687825500965118,0.3516617715358734,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525756835937,0.8452422022819519,0.3505353033542633,0.2470258623361587,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8252741098403931,0.3243969678878784,0.309868574142456,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.7208564877510071,0.2128825038671493,0.97089946269989,285.4526062011719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.453369140625,1.0,0.4946139454841614,1.0,1.0,0.0,1.0,-2.551909208297729,2.5519039630889893,5.233821411820827e-06,1.970017433166504,0.832602858543396,0.832602858543396,0.0,124.39311981201172,104.0,25235.529296875,-0.0,1489.967529296875,1.0,282.7392578125,284.5252685546875,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466567754745483,1.0,0.0,0.0,3.371540307998657,3.3715617656707764,7.584902732560295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.66796875,0.0,1252.0714111328125,1895.4371337890625,0.0,1996.59814453125,0.844170868396759,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56964111328125,0.7828067541122437,0.2705848813056946,0.2458842992782592,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.8644846677780151,0.368300050497055,0.3510503768920898,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.8504402041435242,0.35014608502388,0.2466372549533844,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.8301417231559753,0.3239781260490417,0.3093198239803314,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.7251350283622742,0.2126682102680206,0.9692280292510986,285.571533203125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.58074951171875,1.0,0.4916170239448547,1.0,1.0,0.0,1.0,-2.5476298332214355,2.5476248264312744,5.216399131313665e-06,1.9667712450027464,0.8297670483589172,0.8297670483589172,0.0,120.9525146484375,104.0,24022.953125,-0.0,1469.3446044921875,1.0,282.9902648925781,284.6828918457031,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37015.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316464185714722,1.0,0.0,0.0,3.351992607116699,3.3520140647888184,7.497205842810217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.80078125,0.0,1233.1812744140625,1895.4371337890625,0.0,1868.884521484375,0.8398818969726562,1.0,0.0,3.0,1.0,0.0
12332760,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.789517343044281,0.2704470157623291,0.2456117123365402,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8715916275978088,0.3678856194019317,0.3505026400089264,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.8572858572006226,0.3498274981975555,0.2463008463382721,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61346435546875,0.8364881873130798,0.3236206471920013,0.3088249266147613,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.730635404586792,0.2125065475702285,0.9677289128303528,285.613525390625,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6141052246094,1.0,0.4882343113422394,1.0,1.0,0.0,1.0,-2.543843984603882,2.5438387393951416,5.200998202781193e-06,1.9638934135437007,0.8261672258377075,0.8261672258377075,0.0,116.86821746826172,92.0,23629.111328125,-0.0,1446.644287109375,1.0,283.0387878417969,284.7300720214844,291.5649108886719,293.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,37006.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214440107345581,1.0,0.0,0.0,3.333442449569702,3.3334639072418213,7.414455467369407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.3046875,0.0,1215.555908203125,1895.4371337890625,0.0,1783.9188232421875,0.8337445259094238,1.0,0.0,3.0,1.0,0.0
12332820,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8058733940124512,0.2697805166244507,0.2447982877492904,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8893396258354187,0.366701602935791,0.349151462316513,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8744534254074097,0.348798543214798,0.2454175353050232,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8523797392845154,0.3225874900817871,0.3076041340827942,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.7442216873168945,0.2119770646095276,0.9640265703201294,285.6605529785156,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600036621094,1.0,0.4805038571357727,1.0,1.0,0.0,1.0,-2.5342698097229004,2.53426480293274,5.16216323376284e-06,1.956620216369629,0.8177680373191833,0.8177680373191833,0.0,107.76725006103516,80.0,22706.498046875,-0.0,1394.8310546875,1.0,283.1457824707031,284.80291748046875,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36722.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078490853309631,1.0,0.0,0.0,3.273637056350708,3.27365779876709,7.150795795496379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0439453125,0.0,1158.2193603515625,1895.4371337890625,0.0,1673.23876953125,0.8189783096313477,1.0,0.0,3.0,1.0,0.0
12332880,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8058733940124512,0.2697805166244507,0.2447982877492904,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8893396258354187,0.366701602935791,0.349151462316513,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8744534254074097,0.348798543214798,0.2454175353050232,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8523797392845154,0.3225874900817871,0.3076041340827942,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.7442216873168945,0.2119770646095276,0.9640265703201294,285.6605529785156,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600036621094,1.0,0.4805038571357727,1.0,1.0,0.0,1.0,-2.5342698097229004,2.53426480293274,5.16216323376284e-06,1.956620216369629,0.8177680373191833,0.8177680373191833,0.0,107.76725006103516,80.0,22706.498046875,-0.0,1394.8310546875,1.0,283.1457824707031,284.80291748046875,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36722.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078490853309631,1.0,0.0,0.0,3.273637056350708,3.27365779876709,7.150795795496379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0439453125,0.0,1158.2193603515625,1895.4371337890625,0.0,1673.23876953125,0.8189783096313477,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8245847225189209,0.268579751253128,0.2434976696968078,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.911889672279358,0.3650003969669342,0.3473120629787445,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.8961084485054016,0.3472257256507873,0.24415123462677,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.8727474212646484,0.3210804462432861,0.3059361577033996,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.7615554928779602,0.2110982686281204,0.9587776064872742,285.6473083496094,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6462707519531,1.0,0.4716952443122864,1.0,1.0,0.0,1.0,-2.5206687450408936,2.5206637382507324,5.107099696033401e-06,1.9462120532989504,0.8070551753044128,0.8070551753044128,0.0,98.0210418701172,68.0,22108.677734375,-0.0,1335.5482177734375,1.0,283.1498413085937,284.8067626953125,291.4774780273437,292.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,36205.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029317021369934,1.0,0.0,0.0,3.1896770000457764,3.189696788787842,6.788701512050466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.833984375,0.0,1080.149169921875,1895.4371337890625,0.0,1633.9658203125,0.7995460629463196,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8245847225189209,0.268579751253128,0.2434976696968078,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.911889672279358,0.3650003969669342,0.3473120629787445,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.8961084485054016,0.3472257256507873,0.24415123462677,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473693847656,0.8727474212646484,0.3210804462432861,0.3059361577033996,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.7615554928779602,0.2110982686281204,0.9587776064872742,285.6473083496094,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6462707519531,1.0,0.4716952443122864,1.0,1.0,0.0,1.0,-2.5206687450408936,2.5206637382507324,5.107099696033401e-06,1.9462120532989504,0.8070551753044128,0.8070551753044128,0.0,98.0210418701172,68.0,22108.677734375,-0.0,1335.5482177734375,1.0,283.1498413085937,284.8067626953125,291.4774780273437,292.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,36205.5078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029317021369934,1.0,0.0,0.0,3.1896770000457764,3.189696788787842,6.788701512050466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.833984375,0.0,1080.149169921875,1895.4371337890625,0.0,1633.9658203125,0.7995460629463196,1.0,0.0,3.0,1.0,0.0
12333060,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.8474912643432617,0.2670626640319824,0.241833746433258,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9432552456855774,0.3629575073719024,0.3450768589973449,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.9254270195961,0.3453150391578674,0.2425897419452667,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.8992270231246948,0.3192501664161682,0.3038967251777649,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.7842804193496704,0.2099501192569732,0.9520979523658752,285.6351318359375,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.6343078613281,1.0,0.4619982242584228,1.0,1.0,0.0,1.0,-2.503634214401245,2.503629207611084,5.03841465615551e-06,1.933102011680603,0.7945803999900818,0.7945803999900818,0.0,87.84203338623047,56.0,21492.767578125,-0.0,1270.8187255859375,1.0,283.1499938964844,284.8129577636719,291.40057373046875,292.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,35564.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981549859046936,1.0,0.0,0.0,3.088761568069458,3.088780403137207,6.365933131746715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.67236328125,0.0,991.0556030273438,1895.4371337890625,0.0,1596.2230224609375,0.7763222455978394,1.0,0.0,3.0,1.0,0.0
12333120,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.8474912643432617,0.2670626640319824,0.241833746433258,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9432552456855774,0.3629575073719024,0.3450768589973449,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.9254270195961,0.3453150391578674,0.2425897419452667,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351623535156,0.8992270231246948,0.3192501664161682,0.3038967251777649,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.7842804193496704,0.2099501192569732,0.9520979523658752,285.6351318359375,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.6343078613281,1.0,0.4619982242584228,1.0,1.0,0.0,1.0,-2.503634214401245,2.503629207611084,5.03841465615551e-06,1.933102011680603,0.7945803999900818,0.7945803999900818,0.0,87.84203338623047,56.0,21492.767578125,-0.0,1270.8187255859375,1.0,283.1499938964844,284.8129577636719,291.40057373046875,292.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,35564.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981549859046936,1.0,0.0,0.0,3.088761568069458,3.088780403137207,6.365933131746715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.67236328125,0.0,991.0556030273438,1895.4371337890625,0.0,1596.2230224609375,0.7763222455978394,1.0,0.0,3.0,1.0,0.0
12333180,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8799475431442261,0.2654343247413635,0.2400211840867996,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.9806074500083924,0.3607653677463531,0.3426503539085388,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9654120802879332,0.3432694375514984,0.2408962100744247,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9384324550628662,0.3172712922096252,0.3016694188117981,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8148951530456543,0.20866160094738,0.9445964097976683,285.6290283203125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6285400390625,1.0,0.4516145586967468,1.0,1.0,0.0,1.0,-2.484818458557129,2.484813690185547,4.963018454873236e-06,1.9185789823532104,0.780544638633728,0.780544638633728,0.0,77.25481414794922,59.0,20863.185546875,-0.0,1203.0806884765625,1.0,283.1499938964844,284.8260192871094,291.31494140625,292.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,34841.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690852701663971,1.0,0.0,0.0,2.9739561080932617,2.9739739894866943,5.901500799154746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.86767578125,0.0,896.0111083984375,1895.4371337890625,0.0,1539.325439453125,0.7500446438789368,1.0,0.0,3.0,1.0,0.0
12333240,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8799475431442261,0.2654343247413635,0.2400211840867996,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290283203125,0.9806074500083924,0.3607653677463531,0.3426503539085388,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9654120802879332,0.3432694375514984,0.2408962100744247,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9384324550628662,0.3172712922096252,0.3016694188117981,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.8148951530456543,0.20866160094738,0.9445964097976683,285.6290283203125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6285400390625,1.0,0.4516145586967468,1.0,1.0,0.0,1.0,-2.484818458557129,2.484813690185547,4.963018454873236e-06,1.9185789823532104,0.780544638633728,0.780544638633728,0.0,77.25481414794922,59.0,20863.185546875,-0.0,1203.0806884765625,1.0,283.1499938964844,284.8260192871094,291.31494140625,292.7626342773437,293.1499938964844,293.1499938964844,283.1499938964844,34841.41015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690852701663971,1.0,0.0,0.0,2.9739561080932617,2.9739739894866943,5.901500799154746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.86767578125,0.0,896.0111083984375,1895.4371337890625,0.0,1539.325439453125,0.7500446438789368,1.0,0.0,3.0,1.0,0.0
12333300,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.8919040560722351,0.2646046876907348,0.239169955253601,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9914935827255248,0.3596432507038116,0.341483324766159,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9777632355690002,0.3422247171401977,0.2400868684053421,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.630615234375,0.9524328112602234,0.316254049539566,0.3006009459495544,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8250091671943665,0.2079884260892868,0.9410603046417236,285.630615234375,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.630615234375,1.0,0.4482259750366211,1.0,1.0,0.0,1.0,-2.4758875370025635,2.4758825302124023,4.927374448016053e-06,1.911654353141785,0.7730231881141663,0.7730231881141663,0.0,73.95965576171875,59.0,20534.677734375,-0.0,1178.573974609375,1.0,283.1499938964844,284.83807373046875,291.2733459472656,292.7003173828125,293.1499938964844,293.1499938964844,283.1499938964844,34285.13671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862442493438721,1.0,0.0,0.0,2.904871702194214,2.904888868331909,5.630503210340976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.00634765625,0.0,841.22216796875,1895.4371337890625,0.0,1503.9322509765625,0.7369475364685059,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8995128273963928,0.2637616395950317,0.2383546084165573,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.997694194316864,0.3585055470466614,0.3403502702713012,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.984925389289856,0.3411654531955719,0.2393039315938949,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9608413577079772,0.3152195811271667,0.2995647192001343,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8313211798667908,0.2072963267564773,0.9376678466796876,285.6307983398437,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6307678222656,1.0,0.445554107427597,1.0,1.0,0.0,1.0,-2.467284679412842,2.46727991104126,4.893190634902567e-06,1.9049973487854004,0.7651397585868835,0.7651397585868835,0.0,71.85002899169922,77.0,20238.888671875,-0.0,1159.602294921875,1.0,283.1499938964844,284.84735107421875,291.2344055175781,292.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,34056.19140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811979413032532,1.0,0.0,0.0,2.8474433422088623,2.8474600315093994,5.4100775059851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.96923828125,0.0,798.8079833984375,1895.4371337890625,0.0,1465.64794921875,0.7212461829185486,1.0,0.0,3.0,1.0,0.0
12333420,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8797807097434998,0.2620284259319305,0.2369685471057891,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.9804878830909728,0.3561871349811554,0.3383416533470154,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.965362787246704,0.3390038609504699,0.2379289716482162,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.9381244778633118,0.3131010830402374,0.2977444231510162,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8146010041236877,0.2058541476726532,0.9320499300956726,285.64190673828125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.642333984375,1.0,0.4466915428638458,1.0,1.0,0.0,1.0,-2.4526150226593018,2.45261025428772,4.835120762436418e-06,1.893613576889038,0.7485945820808411,0.7485945820808411,0.0,75.31959533691406,95.0,19629.21484375,-0.0,1157.076171875,1.0,283.1499938964844,284.8780517578125,291.16363525390625,292.5306701660156,293.1499938964844,293.1499938964844,283.1499938964844,33213.71484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670135498046875,1.0,0.0,0.0,2.711199760437012,2.7112152576446533,4.904744059786026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.6513671875,0.0,702.540283203125,1895.4371337890625,0.0,1383.512939453125,0.6904028654098511,1.0,0.0,3.0,1.0,0.0
12333480,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.8797807097434998,0.2620284259319305,0.2369685471057891,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.9804878830909728,0.3561871349811554,0.3383416533470154,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.965362787246704,0.3390038609504699,0.2379289716482162,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.9381244778633118,0.3131010830402374,0.2977444231510162,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.8146010041236877,0.2058541476726532,0.9320499300956726,285.64190673828125,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.642333984375,1.0,0.4466915428638458,1.0,1.0,0.0,1.0,-2.4526150226593018,2.45261025428772,4.835120762436418e-06,1.893613576889038,0.7485945820808411,0.7485945820808411,0.0,75.31959533691406,95.0,19629.21484375,-0.0,1157.076171875,1.0,283.1499938964844,284.8780517578125,291.16363525390625,292.5306701660156,293.1499938964844,293.1499938964844,283.1499938964844,33213.71484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670135498046875,1.0,0.0,0.0,2.711199760437012,2.7112152576446533,4.904744059786026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.6513671875,0.0,702.540283203125,1895.4371337890625,0.0,1383.512939453125,0.6904028654098511,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.8443724513053894,0.2602233290672302,0.2357274144887924,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.9392524361610411,0.3538092076778412,0.3364967405796051,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.9215950965881348,0.3367805182933807,0.2366734892129898,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.8955132961273193,0.310912936925888,0.2960785925388336,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.7809150218963623,0.2043265253305435,0.9270994663238524,285.6623229980469,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6632385253906,1.0,0.4520085155963897,1.0,1.0,0.0,1.0,-2.4394493103027344,2.4394445419311523,4.783329586643959e-06,1.8834081888198853,0.7311274409294128,0.7311274409294128,0.0,84.45751953125,113.0,19034.703125,-0.0,1179.8560791015625,1.0,283.1499938964844,284.9184265136719,291.1026306152344,292.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,32312.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584318280220032,1.0,0.0,0.0,2.5672924518585205,2.5673067569732666,4.397886357310199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.8359375,0.0,609.8245849609375,1895.4371337890625,0.0,1299.4278564453125,0.6580023169517517,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66217041015625,0.8443724513053894,0.2602233290672302,0.2357274144887924,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623229980469,0.9392524361610411,0.3538092076778412,0.3364967405796051,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66229248046875,0.9215950965881348,0.3367805182933807,0.2366734892129898,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.8955132961273193,0.310912936925888,0.2960785925388336,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.7809150218963623,0.2043265253305435,0.9270994663238524,285.6623229980469,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6632385253906,1.0,0.4520085155963897,1.0,1.0,0.0,1.0,-2.4394493103027344,2.4394445419311523,4.783329586643959e-06,1.8834081888198853,0.7311274409294128,0.7311274409294128,0.0,84.45751953125,113.0,19034.703125,-0.0,1179.8560791015625,1.0,283.1499938964844,284.9184265136719,291.1026306152344,292.4303894042969,293.1499938964844,293.1499938964844,283.1499938964844,32312.763671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584318280220032,1.0,0.0,0.0,2.5672924518585205,2.5673067569732666,4.397886357310199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.8359375,0.0,609.8245849609375,1895.4371337890625,0.0,1299.4278564453125,0.6580023169517517,1.0,0.0,3.0,1.0,0.0
12333660,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8101525902748108,0.2583732008934021,0.2345674484968185,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8943566679954529,0.3513939380645752,0.3347457647323608,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.8795740008354187,0.3345189690589905,0.235486552119255,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.8565454483032227,0.3086763918399811,0.2944965064525604,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7476373314857483,0.202732503414154,0.9224663376808168,285.6916809082031,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6929931640625,1.0,0.4599042534828186,1.0,1.0,0.0,1.0,-2.427058696746826,2.427053928375244,4.73484260510304e-06,1.873799204826355,0.7128936052322388,0.7128936052322388,0.0,97.03800964355467,131.0,18492.3984375,-0.0,1217.5140380859375,1.0,283.1499938964844,284.97332763671875,291.0510559082031,292.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,31354.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467068791389465,1.0,0.0,0.0,2.417788028717041,2.4178013801574707,3.90058573884744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.3701171875,0.0,522.7300415039062,1895.4371337890625,0.0,1218.2568359375,0.6245329976081848,1.0,0.0,3.0,1.0,0.0
12333720,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8101525902748108,0.2583732008934021,0.2345674484968185,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8943566679954529,0.3513939380645752,0.3347457647323608,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.8795740008354187,0.3345189690589905,0.235486552119255,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.8565454483032227,0.3086763918399811,0.2944965064525604,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69122314453125,0.7476373314857483,0.202732503414154,0.9224663376808168,285.6916809082031,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6929931640625,1.0,0.4599042534828186,1.0,1.0,0.0,1.0,-2.427058696746826,2.427053928375244,4.73484260510304e-06,1.873799204826355,0.7128936052322388,0.7128936052322388,0.0,97.03800964355467,131.0,18492.3984375,-0.0,1217.5140380859375,1.0,283.1499938964844,284.97332763671875,291.0510559082031,292.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,31354.5234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467068791389465,1.0,0.0,0.0,2.417788028717041,2.4178013801574707,3.90058573884744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.3701171875,0.0,522.7300415039062,1895.4371337890625,0.0,1218.2568359375,0.6245329976081848,1.0,0.0,3.0,1.0,0.0
12333780,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.7774956822395325,0.2565006613731384,0.2334631085395813,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.8585770130157471,0.3489600718021393,0.3330577611923218,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8452082276344299,0.3322389721870422,0.2343460619449615,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8243712186813354,0.3064102530479431,0.2929670214653015,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.7200734615325928,0.2010921239852905,0.9180059432983398,285.7294311523437,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0480651855469,285.7311706542969,1.0,0.46934375166893,1.0,1.0,0.0,1.0,-2.41513729095459,2.415132522583008,4.688428816734813e-06,1.864551782608032,0.6939643621444702,0.6939643621444702,0.0,111.79086303710938,119.0,17939.916015625,-0.0,1264.2642822265625,1.0,283.1499938964844,285.0374450683594,291.0061950683594,292.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,30343.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352899670600891,1.0,0.0,0.0,2.26448392868042,2.264496088027954,3.421620817789517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.45703125,0.0,442.6484375,1895.4371337890625,0.0,1142.3326416015625,0.5904324650764465,1.0,0.0,3.0,1.0,0.0
12333840,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.7774956822395325,0.2565006613731384,0.2334631085395813,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.8585770130157471,0.3489600718021393,0.3330577611923218,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.8452082276344299,0.3322389721870422,0.2343460619449615,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72930908203125,0.8243712186813354,0.3064102530479431,0.2929670214653015,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.7200734615325928,0.2010921239852905,0.9180059432983398,285.7294311523437,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0480651855469,285.7311706542969,1.0,0.46934375166893,1.0,1.0,0.0,1.0,-2.41513729095459,2.415132522583008,4.688428816734813e-06,1.864551782608032,0.6939643621444702,0.6939643621444702,0.0,111.79086303710938,119.0,17939.916015625,-0.0,1264.2642822265625,1.0,283.1499938964844,285.0374450683594,291.0061950683594,292.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,30343.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352899670600891,1.0,0.0,0.0,2.26448392868042,2.264496088027954,3.421620817789517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.45703125,0.0,442.6484375,1895.4371337890625,0.0,1142.3326416015625,0.5904324650764465,1.0,0.0,3.0,1.0,0.0
12333900,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.7700643539428711,0.2555697858333587,0.2327671498060226,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.8506714701652527,0.347745418548584,0.3320622146129608,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.8376743793487549,0.3311028480529785,0.2336642295122146,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.8170269131660461,0.3052753210067749,0.2920469641685486,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.7134449481964111,0.2002643048763275,0.9150139689445496,285.7533264160156,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.04620361328125,285.7554931640625,1.0,0.4704424142837524,1.0,1.0,0.0,1.0,-2.407589912414551,2.407585382461548,4.659251317207236e-06,1.858742356300354,0.6842977404594421,0.6842977404594421,0.0,115.36935424804688,119.0,17635.388671875,-0.0,1269.9739990234375,1.0,283.1499938964844,285.075927734375,290.9849548339844,292.22320556640625,293.1499938964844,293.1499938964844,283.1499938964844,29633.98046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295846700668335,1.0,0.0,0.0,2.180283784866333,2.180295467376709,3.171899720655347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.966796875,0.0,401.8094787597656,1895.4371337890625,0.0,1105.593505859375,0.5743572115898132,1.0,0.0,3.0,1.0,0.0
12333960,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7667611241340637,0.2546671032905578,0.2320036888122558,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.8471847772598267,0.3465497195720672,0.3309886753559112,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.8343517780303955,0.3299887180328369,0.2329267561435699,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.813652515411377,0.3041570484638214,0.2910461723804474,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.7102696299552917,0.1994513124227523,0.9116225838661194,285.77398681640625,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.04461669921875,285.7759704589844,1.0,0.4701124131679535,1.0,1.0,0.0,1.0,-2.399221420288086,2.399216890335083,4.626932422979735e-06,1.852259516716004,0.6744248270988464,0.6744248270988464,0.0,116.58746337890624,107.0,17356.84375,-0.0,1265.0126953125,1.0,283.1499938964844,285.1095275878906,290.9648742675781,292.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,29281.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238505840301514,1.0,0.0,0.0,2.109229803085327,2.109241008758545,2.968528463043185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.56005859375,0.0,370.4817199707031,1895.4371337890625,0.0,1069.5025634765625,0.5561383366584778,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7672837376594543,0.2529617846012115,0.2303948849439621,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8477686643600464,0.3442324697971344,0.328730434179306,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254089355469,0.8349552154541016,0.3278432488441467,0.2313756644725799,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.814094603061676,0.3019880056381225,0.2889274656772613,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.7104891538619995,0.1978910863399505,0.9042741656303406,285.82550048828125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.827880859375,1.0,0.4661925435066223,1.0,1.0,0.0,1.0,-2.3813400268554688,2.3813352584838867,4.558232376439264e-06,1.838388204574585,0.6543644070625305,0.6543644070625305,0.0,114.62128448486328,95.0,16750.087890625,-0.0,1235.9500732421875,1.0,283.1499938964844,285.19000244140625,290.92584228515625,292.1100158691406,293.1499938964844,293.1499938964844,283.1499938964844,28167.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118767261505127,1.0,0.0,0.0,1.9538419246673584,1.9538520574569704,2.5472539277870965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.47412109375,0.0,306.6668701171875,1895.4371337890625,0.0,996.92236328125,0.5220769643783569,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250732421875,0.7672837376594543,0.2529617846012115,0.2303948849439621,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.8477686643600464,0.3442324697971344,0.328730434179306,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254089355469,0.8349552154541016,0.3278432488441467,0.2313756644725799,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.814094603061676,0.3019880056381225,0.2889274656772613,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.7104891538619995,0.1978910863399505,0.9042741656303406,285.82550048828125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.827880859375,1.0,0.4661925435066223,1.0,1.0,0.0,1.0,-2.3813400268554688,2.3813352584838867,4.558232376439264e-06,1.838388204574585,0.6543644070625305,0.6543644070625305,0.0,114.62128448486328,95.0,16750.087890625,-0.0,1235.9500732421875,1.0,283.1499938964844,285.19000244140625,290.92584228515625,292.1100158691406,293.1499938964844,293.1499938964844,283.1499938964844,28167.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118767261505127,1.0,0.0,0.0,1.9538419246673584,1.9538520574569704,2.5472539277870965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.47412109375,0.0,306.6668701171875,1895.4371337890625,0.0,996.92236328125,0.5220769643783569,1.0,0.0,3.0,1.0,0.0
