time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334140,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.7746754288673401,0.25139120221138,0.2287607342004776,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.8556302189826965,0.3420235812664032,0.3264179527759552,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8425304889678955,0.3258154690265655,0.2297914922237396,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.8213376998901367,0.299918383359909,0.2867463827133178,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.716888427734375,0.1964313834905624,0.8966325521469116,285.88525390625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414123535156,285.8880615234375,1.0,0.4593668580055237,1.0,1.0,0.0,1.0,-2.3628954887390137,2.3628909587860107,4.487902515393216e-06,1.8240644931793213,0.6339028477668762,0.6339028477668762,0.0,108.7423324584961,83.0,16126.1064453125,-0.0,1190.8704833984375,1.0,283.1499938964844,285.2799072265625,290.8897705078125,292.03570556640625,293.1499938964844,293.1499938964844,283.1499938964844,27001.333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991100668907166,1.0,0.0,0.0,1.8002867698669434,1.8002959489822388,2.1626030388688378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.791259765625,0.0,251.28990173339844,1895.4371337890625,0.0,923.8568115234376,0.4886848628520965,1.0,0.0,3.0,1.0,0.0
12334200,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.7746754288673401,0.25139120221138,0.2287607342004776,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.8556302189826965,0.3420235812664032,0.3264179527759552,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8425304889678955,0.3258154690265655,0.2297914922237396,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.8213376998901367,0.299918383359909,0.2867463827133178,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.716888427734375,0.1964313834905624,0.8966325521469116,285.88525390625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414123535156,285.8880615234375,1.0,0.4593668580055237,1.0,1.0,0.0,1.0,-2.3628954887390137,2.3628909587860107,4.487902515393216e-06,1.8240644931793213,0.6339028477668762,0.6339028477668762,0.0,108.7423324584961,83.0,16126.1064453125,-0.0,1190.8704833984375,1.0,283.1499938964844,285.2799072265625,290.8897705078125,292.03570556640625,293.1499938964844,293.1499938964844,283.1499938964844,27001.333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991100668907166,1.0,0.0,0.0,1.8002867698669434,1.8002959489822388,2.1626030388688378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.791259765625,0.0,251.28990173339844,1895.4371337890625,0.0,923.8568115234376,0.4886848628520965,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7878166437149048,0.2499475181102752,0.2271538823843002,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.8697097301483154,0.3399242460727691,0.3241156339645386,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8560510277748108,0.3239044547080993,0.2282201945781707,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8338866233825684,0.297948807477951,0.2845667004585266,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.7277109622955322,0.1950729489326477,0.8890054821968079,285.9534606933594,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04156494140625,285.95672607421875,1.0,0.4507499933242798,1.0,1.0,0.0,1.0,-2.3445305824279785,2.344526052474976,4.418423941388028e-06,1.809791803359985,0.6131570339202881,0.6131570339202881,0.0,100.51465606689452,71.0,15487.279296875,-0.0,1137.1455078125,1.0,283.1499938964844,285.3793334960937,290.8573303222656,291.96405029296875,293.1499938964844,293.1499938964844,283.1499938964844,25786.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855289697647095,1.0,0.0,0.0,1.650467872619629,1.650476098060608,1.8176386618051765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.827880859375,0.0,204.09243774414065,1895.4371337890625,0.0,851.3995361328125,0.456371933221817,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7878166437149048,0.2499475181102752,0.2271538823843002,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.8697097301483154,0.3399242460727691,0.3241156339645386,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8560510277748108,0.3239044547080993,0.2282201945781707,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8338866233825684,0.297948807477951,0.2845667004585266,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.7277109622955322,0.1950729489326477,0.8890054821968079,285.9534606933594,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04156494140625,285.95672607421875,1.0,0.4507499933242798,1.0,1.0,0.0,1.0,-2.3445305824279785,2.344526052474976,4.418423941388028e-06,1.809791803359985,0.6131570339202881,0.6131570339202881,0.0,100.51465606689452,71.0,15487.279296875,-0.0,1137.1455078125,1.0,283.1499938964844,285.3793334960937,290.8573303222656,291.96405029296875,293.1499938964844,293.1499938964844,283.1499938964844,25786.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855289697647095,1.0,0.0,0.0,1.650467872619629,1.650476098060608,1.8176386618051765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.827880859375,0.0,204.09243774414065,1895.4371337890625,0.0,851.3995361328125,0.456371933221817,1.0,0.0,3.0,1.0,0.0
12334380,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.8067761063575745,0.2486212402582168,0.2256010323762893,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.8904293775558472,0.3379314541816711,0.321858286857605,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8761036396026611,0.32210573554039,0.2266863882541656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.8522573113441467,0.2960753738880157,0.2824225127696991,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7431744337081909,0.1938102543354034,0.8815484642982483,286.0300598144531,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0426330566406,286.0337219238281,1.0,0.441005527973175,1.0,1.0,0.0,1.0,-2.3265767097473145,2.3265721797943115,4.351035840954864e-06,1.7958303689956665,0.5922394394874573,0.5922394394874573,0.0,90.88658905029295,59.0,14835.18359375,-0.0,1079.10498046875,1.0,283.1499938964844,285.48809814453125,290.82861328125,291.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,24531.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712096095085144,1.0,0.0,0.0,1.5061116218566897,1.5061190128326416,1.513588330226412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.71484375,0.0,164.52908325195312,1895.4371337890625,0.0,780.8388061523438,0.4254906177520752,1.0,0.0,3.0,1.0,0.0
12334440,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.8067761063575745,0.2486212402582168,0.2256010323762893,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.030029296875,0.8904293775558472,0.3379314541816711,0.321858286857605,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8761036396026611,0.32210573554039,0.2266863882541656,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02978515625,0.8522573113441467,0.2960753738880157,0.2824225127696991,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7431744337081909,0.1938102543354034,0.8815484642982483,286.0300598144531,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0426330566406,286.0337219238281,1.0,0.441005527973175,1.0,1.0,0.0,1.0,-2.3265767097473145,2.3265721797943115,4.351035840954864e-06,1.7958303689956665,0.5922394394874573,0.5922394394874573,0.0,90.88658905029295,59.0,14835.18359375,-0.0,1079.10498046875,1.0,283.1499938964844,285.48809814453125,290.82861328125,291.8954467773437,293.1499938964844,293.1499938964844,283.1499938964844,24531.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712096095085144,1.0,0.0,0.0,1.5061116218566897,1.5061190128326416,1.513588330226412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.71484375,0.0,164.52908325195312,1895.4371337890625,0.0,780.8388061523438,0.4254906177520752,1.0,0.0,3.0,1.0,0.0
12334500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.8181307911872864,0.2480005472898483,0.2248475253582,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.9036691188812256,0.3369747102260589,0.3207509815692901,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756530761719,0.8890694379806519,0.3212480247020721,0.225936472415924,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8642703890800476,0.2951740324497223,0.281368225812912,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.7532498240470886,0.1932131350040435,0.8779045343399048,286.0758056640625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04345703125,286.08062744140625,1.0,0.4358404576778412,1.0,1.0,0.0,1.0,-2.317796230316162,2.3177919387817383,4.318272658565547e-06,1.7889996767044067,0.581806480884552,0.581806480884552,0.0,85.73657989501953,59.0,14498.2578125,-0.0,1049.28662109375,1.0,283.1499938964844,285.55108642578125,290.815185546875,291.8608703613281,293.1499938964844,293.1499938964844,283.1499938964844,23690.833984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637767910957336,1.0,0.0,0.0,1.4305202960968018,1.4305272102355957,1.3654678809871257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.236083984375,0.0,145.55331420898438,1895.4371337890625,0.0,746.4603881835938,0.4118125736713409,1.0,0.0,3.0,1.0,0.0
12334560,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.8309389352798462,0.2474163323640823,0.2241205275058746,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9205244183540344,0.3360523283481598,0.3196692168712616,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.9044361114501952,0.3204266130924225,0.2252069264650344,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.8787484765052795,0.2943032383918762,0.2803358733654022,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.7654684782028198,0.1926432847976684,0.8743501305580139,286.119873046875,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1243591308594,1.0,0.4305296540260315,1.0,1.0,0.0,1.0,-2.309236764907837,2.309232473373413,4.286454895918723e-06,1.7823383808135986,0.5713481903076172,0.5713481903076172,0.0,80.42032623291016,47.0,14212.6650390625,-0.0,1019.2628173828124,1.0,283.1499938964844,285.610595703125,290.8037414550781,291.8310546875,293.1499938964844,293.1499938964844,283.1499938964844,23240.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563067197799683,1.0,0.0,0.0,1.3688734769821167,1.368880033493042,1.250316614687108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.859619140625,0.0,131.8761749267578,1895.4371337890625,0.0,713.3930053710938,0.3963360488414764,1.0,0.0,3.0,1.0,0.0
12334620,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.8652337789535522,0.2463528364896774,0.2227447628974914,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.9647661447525024,0.3343088030815124,0.3175837695598602,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.9488123655319214,0.3188899457454681,0.2238089591264724,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.9183163046836852,0.292651355266571,0.278338760137558,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.7985630631446838,0.1915833055973053,0.8675222992897034,286.2210693359375,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472106933594,286.2259521484375,1.0,0.4195704758167267,1.0,1.0,0.0,1.0,-2.292798042297364,2.2927937507629395,4.225686552672414e-06,1.7695399522781372,0.5506508350372314,0.5506508350372314,0.0,69.43185424804688,35.0,13593.9541015625,-0.0,959.1597290039062,1.0,283.1499938964844,285.7449645996094,290.7836608886719,291.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,21925.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412931442260742,1.0,0.0,0.0,1.2402058839797974,1.2402117252349854,1.0263156724477085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.199462890625,0.0,105.318603515625,1895.4371337890625,0.0,651.2308349609375,0.3691353797912597,1.0,0.0,3.0,1.0,0.0
12334680,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2201843261719,0.8652337789535522,0.2463528364896774,0.2227447628974914,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.9647661447525024,0.3343088030815124,0.3175837695598602,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.9488123655319214,0.3188899457454681,0.2238089591264724,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.9183163046836852,0.292651355266571,0.278338760137558,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.7985630631446838,0.1915833055973053,0.8675222992897034,286.2210693359375,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472106933594,286.2259521484375,1.0,0.4195704758167267,1.0,1.0,0.0,1.0,-2.292798042297364,2.2927937507629395,4.225686552672414e-06,1.7695399522781372,0.5506508350372314,0.5506508350372314,0.0,69.43185424804688,35.0,13593.9541015625,-0.0,959.1597290039062,1.0,283.1499938964844,285.7449645996094,290.7836608886719,291.7728271484375,293.1499938964844,293.1499938964844,283.1499938964844,21925.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412931442260742,1.0,0.0,0.0,1.2402058839797974,1.2402117252349854,1.0263156724477085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.199462890625,0.0,105.318603515625,1895.4371337890625,0.0,651.2308349609375,0.3691353797912597,1.0,0.0,3.0,1.0,0.0
12334740,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.9116525650024414,0.2453882545232772,0.221520185470581,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32781982421875,0.9990000128746032,0.3328829109668731,0.3075936436653137,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.9950157403945924,0.3174562752246856,0.2225307524204254,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9708106517791748,0.2910841107368469,0.2764855027198791,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262634277344,0.8381054401397705,0.1905980259180069,0.8613276481628418,286.327880859375,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3320007324219,1.0,0.4079006612300873,1.0,1.0,0.0,1.0,-2.268092393875122,2.2680883407592773,4.135792096349178e-06,1.750632643699646,0.530186116695404,0.530186116695404,0.0,59.3404655456543,53.0,12943.4453125,-0.0,895.2239379882812,1.0,283.1499938964844,285.8848876953125,290.76617431640625,291.7174987792969,293.1499938964844,293.1499938964844,283.1499938964844,20605.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262735486030579,1.0,0.0,0.0,1.1206973791122437,1.1207027435302734,8.380504112892596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.058349609375,0.0,83.92339324951172,1895.4371337890625,0.0,594.4512939453125,0.3469466269016266,1.0,0.0,3.0,1.0,0.0
12334800,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.9116525650024414,0.2453882545232772,0.221520185470581,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32781982421875,0.9990000128746032,0.3328829109668731,0.3075936436653137,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.9950157403945924,0.3174562752246856,0.2225307524204254,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9708106517791748,0.2910841107368469,0.2764855027198791,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262634277344,0.8381054401397705,0.1905980259180069,0.8613276481628418,286.327880859375,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3320007324219,1.0,0.4079006612300873,1.0,1.0,0.0,1.0,-2.268092393875122,2.2680883407592773,4.135792096349178e-06,1.750632643699646,0.530186116695404,0.530186116695404,0.0,59.3404655456543,53.0,12943.4453125,-0.0,895.2239379882812,1.0,283.1499938964844,285.8848876953125,290.76617431640625,291.7174987792969,293.1499938964844,293.1499938964844,283.1499938964844,20605.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262735486030579,1.0,0.0,0.0,1.1206973791122437,1.1207027435302734,8.380504112892596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.058349609375,0.0,83.92339324951172,1895.4371337890625,0.0,594.4512939453125,0.3469466269016266,1.0,0.0,3.0,1.0,0.0
12334860,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.9157074689865112,0.2443920224905014,0.220605120062828,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.9990000128746032,0.3332193195819855,0.302746057510376,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.9977728724479676,0.3160214722156524,0.2215094715356826,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.974030613899231,0.2895089089870453,0.2749694585800171,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126892089844,0.8409185409545898,0.1896395683288574,0.8568276762962341,286.4145202636719,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533142089844,286.4198303222656,1.0,0.4056673645973205,1.0,1.0,0.0,1.0,-2.2527363300323486,2.252732276916504,4.0792542677081656e-06,1.7381994724273682,0.5094457864761353,0.5094457864761353,0.0,58.07394790649414,71.0,12384.7705078125,-0.0,875.347900390625,1.0,283.1499938964844,286.0006408691406,290.7523193359375,291.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,20010.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116074681282043,1.0,0.0,0.0,1.0271883010864258,1.027193307876587,7.040338800834435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.94189453125,0.0,70.33451843261719,1895.4371337890625,0.0,543.8413696289062,0.3295755088329315,1.0,0.0,3.0,1.0,0.0
12334920,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.9157074689865112,0.2443920224905014,0.220605120062828,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.9990000128746032,0.3332193195819855,0.302746057510376,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41436767578125,0.9977728724479676,0.3160214722156524,0.2215094715356826,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41412353515625,0.974030613899231,0.2895089089870453,0.2749694585800171,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126892089844,0.8409185409545898,0.1896395683288574,0.8568276762962341,286.4145202636719,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533142089844,286.4198303222656,1.0,0.4056673645973205,1.0,1.0,0.0,1.0,-2.2527363300323486,2.252732276916504,4.0792542677081656e-06,1.7381994724273682,0.5094457864761353,0.5094457864761353,0.0,58.07394790649414,71.0,12384.7705078125,-0.0,875.347900390625,1.0,283.1499938964844,286.0006408691406,290.7523193359375,291.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,20010.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116074681282043,1.0,0.0,0.0,1.0271883010864258,1.027193307876587,7.040338800834435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.94189453125,0.0,70.33451843261719,1895.4371337890625,0.0,543.8413696289062,0.3295755088329315,1.0,0.0,3.0,1.0,0.0
12334980,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.8913377523422241,0.2433924227952957,0.2198557704687118,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.991799533367157,0.3314050734043121,0.3148599863052368,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9771016240119934,0.3145749270915985,0.2206173092126846,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51824951171875,0.948379635810852,0.2879436910152435,0.2736467719078064,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.8210278153419495,0.1886883378028869,0.8533201813697815,286.5186767578125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.5242614746094,1.0,0.4102987349033355,1.0,1.0,0.0,1.0,-2.2599668502807617,2.259962797164917,4.1057578528125305e-06,1.7440156936645508,0.4889890253543854,0.4889890253543854,0.0,62.12538528442383,89.0,11924.107421875,-0.0,897.7938842773438,1.0,283.1499938964844,286.1278991699219,290.74322509765625,291.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19632.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978813529014587,1.0,0.0,0.0,0.9460214972496032,0.9460262060165404,5.971665473225586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.445068359375,0.0,60.1621322631836,1895.4371337890625,0.0,500.4662170410156,0.3155462145805359,1.0,0.0,3.0,1.0,0.0
12335040,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5176696777344,0.8913377523422241,0.2433924227952957,0.2198557704687118,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.991799533367157,0.3314050734043121,0.3148599863052368,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9771016240119934,0.3145749270915985,0.2206173092126846,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.51824951171875,0.948379635810852,0.2879436910152435,0.2736467719078064,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166320800781,0.8210278153419495,0.1886883378028869,0.8533201813697815,286.5186767578125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.5242614746094,1.0,0.4102987349033355,1.0,1.0,0.0,1.0,-2.2599668502807617,2.259962797164917,4.1057578528125305e-06,1.7440156936645508,0.4889890253543854,0.4889890253543854,0.0,62.12538528442383,89.0,11924.107421875,-0.0,897.7938842773438,1.0,283.1499938964844,286.1278991699219,290.74322509765625,291.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19632.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978813529014587,1.0,0.0,0.0,0.9460214972496032,0.9460262060165404,5.971665473225586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.445068359375,0.0,60.1621322631836,1895.4371337890625,0.0,500.4662170410156,0.3155462145805359,1.0,0.0,3.0,1.0,0.0
12335100,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.8657978177070618,0.2428499311208725,0.2195831835269928,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653381347656,0.9661169648170472,0.3300491869449615,0.3137656450271606,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.9489026069641112,0.3138251006603241,0.2202575355768203,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56500244140625,0.917343020439148,0.2871257066726684,0.273097276687622,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.7980775237083435,0.1881595253944397,0.8520255088806152,286.5653686523437,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5702819824219,1.0,0.4139168858528137,1.0,1.0,0.0,1.0,-2.25523042678833,2.2552263736724854,4.088389687240124e-06,1.7402076721191406,0.478740245103836,0.478740245103836,0.0,67.19345092773438,89.0,11673.0576171875,-0.0,912.80126953125,1.0,283.1499938964844,286.18707275390625,290.739990234375,291.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,19494.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915701448917389,1.0,0.0,0.0,0.9087220430374146,0.9087265729904176,5.5100503715266333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.37060546875,0.0,55.93508529663086,1895.4371337890625,0.0,481.7304992675781,0.3094256520271301,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6094970703125,0.8426827192306519,0.2422783523797989,0.2193093448877334,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103210449219,0.9366762042045592,0.3288448750972748,0.3128004074096679,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6101989746094,0.918884575366974,0.3130509257316589,0.2199027389287948,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6099853515625,0.8903290629386902,0.2862845361232757,0.2725528478622436,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.608642578125,0.7755948901176453,0.1876031756401062,0.8507195115089417,286.6103515625,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.615234375,1.0,0.4182073771953583,1.0,1.0,0.0,1.0,-2.2510929107666016,2.251088857650757,4.073416675964836e-06,1.7369779348373413,0.4684622585773468,0.4684622585773468,0.0,73.04701232910156,107.0,11425.484375,-0.0,931.1728515625,1.0,283.1499938964844,286.2435913085937,290.73455810546875,291.5896301269531,293.1499938964844,293.1499938964844,283.1499938964844,19380.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852499365806579,1.0,0.0,0.0,0.8730437159538269,0.8730481863021851,5.085872345489406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.897705078125,0.0,52.13150024414063,1895.4371337890625,0.0,463.68896484375,0.30376136302948,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.8027389049530029,0.2410653531551361,0.2187614440917968,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.885126531124115,0.3266870677471161,0.311244398355484,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997985839844,0.8709468841552734,0.311440497636795,0.2191998660564422,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.8458595871925354,0.284540057182312,0.2714743316173553,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.7379517555236816,0.1864208728075027,0.8481140732765198,286.699951171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.704833984375,1.0,0.4282402396202087,1.0,1.0,0.0,1.0,-2.243295907974243,2.2432918548583984,4.045283731102245e-06,1.7308937311172483,0.4478768706321716,0.4478768706321716,0.0,86.62525939941406,110.0,10935.900390625,-0.0,975.3394165039062,1.0,283.1499938964844,286.355224609375,290.7179260253906,291.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,19196.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717011749744415,1.0,0.0,0.0,0.8061208128929138,0.8061251044273376,4.3360444124118664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.72509765625,0.0,45.561317443847656,1895.4371337890625,0.0,427.30413818359375,0.293573647737503,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.8027389049530029,0.2410653531551361,0.2187614440917968,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.885126531124115,0.3266870677471161,0.311244398355484,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997985839844,0.8709468841552734,0.311440497636795,0.2191998660564422,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995849609375,0.8458595871925354,0.284540057182312,0.2714743316173553,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.7379517555236816,0.1864208728075027,0.8481140732765198,286.699951171875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.704833984375,1.0,0.4282402396202087,1.0,1.0,0.0,1.0,-2.243295907974243,2.2432918548583984,4.045283731102245e-06,1.7308937311172483,0.4478768706321716,0.4478768706321716,0.0,86.62525939941406,110.0,10935.900390625,-0.0,975.3394165039062,1.0,283.1499938964844,286.355224609375,290.7179260253906,291.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,19196.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717011749744415,1.0,0.0,0.0,0.8061208128929138,0.8061251044273376,4.3360444124118664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.72509765625,0.0,45.561317443847656,1895.4371337890625,0.0,427.30413818359375,0.293573647737503,1.0,0.0,3.0,1.0,0.0
12335340,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78741455078125,0.77800053358078,0.2398033589124679,0.21802319586277,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8579403758049011,0.3246853351593017,0.3097370862960815,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.8451124429702759,0.3097831606864929,0.2183525562286377,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.8216568827629089,0.2827413976192474,0.2701954245567322,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.7170779705047607,0.1851779520511627,0.8445231914520264,286.7882385253906,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7929992675781,1.0,0.434619277715683,1.0,1.0,0.0,1.0,-2.2337334156036377,2.233729362487793,4.0109798646881245e-06,1.7234654426574707,0.4272376000881195,0.4272376000881195,0.0,96.60809326171876,98.0,10447.2646484375,-0.0,1003.6954345703124,1.0,283.1499938964844,286.4647521972656,290.69921875,291.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,19053.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567333161830902,1.0,0.0,0.0,0.7443753480911255,0.7443795204162598,3.697238426525473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.419677734375,0.0,40.08641052246094,1895.4371337890625,0.0,390.4462890625,0.2846197187900543,1.0,0.0,3.0,1.0,0.0
12335400,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78741455078125,0.77800053358078,0.2398033589124679,0.21802319586277,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8579403758049011,0.3246853351593017,0.3097370862960815,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.8451124429702759,0.3097831606864929,0.2183525562286377,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7878723144531,0.8216568827629089,0.2827413976192474,0.2701954245567322,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865600585937,0.7170779705047607,0.1851779520511627,0.8445231914520264,286.7882385253906,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7929992675781,1.0,0.434619277715683,1.0,1.0,0.0,1.0,-2.2337334156036377,2.233729362487793,4.0109798646881245e-06,1.7234654426574707,0.4272376000881195,0.4272376000881195,0.0,96.60809326171876,98.0,10447.2646484375,-0.0,1003.6954345703124,1.0,283.1499938964844,286.4647521972656,290.69921875,291.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,19053.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567333161830902,1.0,0.0,0.0,0.7443753480911255,0.7443795204162598,3.697238426525473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.419677734375,0.0,40.08641052246094,1895.4371337890625,0.0,390.4462890625,0.2846197187900543,1.0,0.0,3.0,1.0,0.0
12335460,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.7720487117767334,0.2385779023170471,0.2169953286647796,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.8513938784599304,0.3227857649326324,0.3080137372016907,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.8390129208564758,0.3081516027450561,0.2172747403383255,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8154934048652649,0.2809514701366424,0.2685914635658264,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.7114249467849731,0.1839386820793151,0.8393716812133789,286.88385009765625,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8895263671875,1.0,0.4340532720088959,1.0,1.0,0.0,1.0,-2.221022367477417,2.2210183143615723,3.9656233639107086e-06,1.7135921716690063,0.4066726863384247,0.4066726863384247,0.0,98.5602798461914,86.0,9978.4873046875,-0.0,998.1724243164062,1.0,283.1499938964844,286.5726013183594,290.681884765625,291.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18935.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406726658344269,1.0,0.0,0.0,0.6874405145645142,0.6874445676803589,3.1532884747775825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.88525390625,0.0,35.47958755493164,1895.4371337890625,0.0,354.3540344238281,0.2766666710376739,1.0,0.0,3.0,1.0,0.0
12335520,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.7720487117767334,0.2385779023170471,0.2169953286647796,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.8513938784599304,0.3227857649326324,0.3080137372016907,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.8390129208564758,0.3081516027450561,0.2172747403383255,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8154934048652649,0.2809514701366424,0.2685914635658264,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.7114249467849731,0.1839386820793151,0.8393716812133789,286.88385009765625,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8895263671875,1.0,0.4340532720088959,1.0,1.0,0.0,1.0,-2.221022367477417,2.2210183143615723,3.9656233639107086e-06,1.7135921716690063,0.4066726863384247,0.4066726863384247,0.0,98.5602798461914,86.0,9978.4873046875,-0.0,998.1724243164062,1.0,283.1499938964844,286.5726013183594,290.681884765625,291.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,18935.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406726658344269,1.0,0.0,0.0,0.6874405145645142,0.6874445676803589,3.1532884747775825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.88525390625,0.0,35.47958755493164,1895.4371337890625,0.0,354.3540344238281,0.2766666710376739,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.7767137885093689,0.2374892979860305,0.215879276394844,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8561344146728516,0.3210289478302002,0.3062114417552948,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.8436951637268066,0.3066416382789612,0.2161174416542053,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.819748044013977,0.2792557179927826,0.2668545842170715,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.7152056694030762,0.1827822923660278,0.8335391283035278,286.9871826171875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99285888671875,1.0,0.4294077754020691,1.0,1.0,0.0,1.0,-2.207035541534424,2.207031488418579,3.915980869351188e-06,1.7026976346969604,0.3863478899002075,0.3863478899002075,0.0,95.19525909423828,74.0,9522.21875,-0.0,971.4139404296876,1.0,283.1499938964844,286.6817321777344,290.667724609375,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18835.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242453873157501,1.0,0.0,0.0,0.6353500485420227,0.6353539824485779,2.6935163432995072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.70458984375,0.0,31.594486236572266,1895.4371337890625,0.0,320.6376342773437,0.2695754468441009,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862365722656,0.7767137885093689,0.2374892979860305,0.215879276394844,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.8561344146728516,0.3210289478302002,0.3062114417552948,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870300292969,0.8436951637268066,0.3066416382789612,0.2161174416542053,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867553710937,0.819748044013977,0.2792557179927826,0.2668545842170715,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851989746094,0.7152056694030762,0.1827822923660278,0.8335391283035278,286.9871826171875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99285888671875,1.0,0.4294077754020691,1.0,1.0,0.0,1.0,-2.207035541534424,2.207031488418579,3.915980869351188e-06,1.7026976346969604,0.3863478899002075,0.3863478899002075,0.0,95.19525909423828,74.0,9522.21875,-0.0,971.4139404296876,1.0,283.1499938964844,286.6817321777344,290.667724609375,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18835.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242453873157501,1.0,0.0,0.0,0.6353500485420227,0.6353539824485779,2.6935163432995072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.70458984375,0.0,31.594486236572266,1895.4371337890625,0.0,320.6376342773437,0.2695754468441009,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373229980469,0.7819874882698059,0.2369859218597412,0.2153137773275375,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.8616441488265991,0.3201912343502044,0.3053022921085357,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.8490396738052368,0.3059237599372864,0.2155298292636871,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.037841796875,0.8246650695800781,0.2784382104873657,0.265966534614563,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362854003906,0.7195477485656738,0.1822343915700912,0.8305239677429199,287.03826904296875,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0439453125,1.0,0.4260409772396087,1.0,1.0,0.0,1.0,-2.199870109558105,2.19986629486084,3.89067599826376e-06,1.6971144676208496,0.3762374222278595,0.3762374222278595,0.0,92.21857452392578,74.0,9296.2119140625,-0.0,953.1312866210938,1.0,283.1499938964844,286.7352600097656,290.6615905761719,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416112869977951,1.0,0.0,0.0,0.6108352541923523,0.6108391880989075,2.489669448380028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.564208984375,0.0,29.8623275756836,1895.4371337890625,0.0,304.9825744628906,0.2663328051567077,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0881652832031,0.7890577912330627,0.2365030646324157,0.2147456556558609,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890808105469,0.8691190481185913,0.3193737864494324,0.3043901622295379,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8562766909599304,0.3052247762680053,0.2149388045072555,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.8312404155731201,0.2776364088058471,0.2650705277919769,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871276855469,0.7252504229545593,0.1817034929990768,0.8274753093719482,287.089111328125,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0947570800781,1.0,0.4221610426902771,1.0,1.0,0.0,1.0,-2.192644119262696,2.1926403045654297,3.865243797918083e-06,1.6914831399917605,0.3661616146564483,0.3661616146564483,0.0,88.62615966796875,62.0,9072.0556640625,-0.0,932.6015625,1.0,283.1499938964844,286.7880554199219,290.6556701660156,291.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18738.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080805480480194,1.0,0.0,0.0,0.587283194065094,0.5872870683670044,2.3013816630168552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.1220703125,0.0,28.252302169799805,1895.4371337890625,0.0,290.1103210449219,0.2632926106452942,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888122558594,0.8085483908653259,0.235583558678627,0.213606595993042,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.189697265625,0.8902310729026794,0.3177839517593384,0.3025618195533752,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.8768235445022583,0.3038694858551025,0.21375173330307,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893005371094,0.8497652411460876,0.2760683596134186,0.2632642090320587,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.187744140625,0.7409464120864868,0.180682361125946,0.8213316202163696,287.1897277832031,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1953125,1.0,0.413257896900177,1.0,1.0,0.0,1.0,-2.178105354309082,2.1781015396118164,3.814340971075581e-06,1.6801505088806152,0.346103310585022,0.346103310585022,0.0,80.13494110107422,50.0,8630.353515625,-0.0,886.9966430664062,1.0,283.1499938964844,286.8913879394531,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923335969448089,1.0,0.0,0.0,0.5429626107215881,0.542966365814209,1.9671311690672155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.64892578125,0.0,25.36201858520508,1895.4371337890625,0.0,262.41851806640625,0.2577835023403168,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888122558594,0.8085483908653259,0.235583558678627,0.213606595993042,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.189697265625,0.8902310729026794,0.3177839517593384,0.3025618195533752,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.8768235445022583,0.3038694858551025,0.21375173330307,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893005371094,0.8497652411460876,0.2760683596134186,0.2632642090320587,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.187744140625,0.7409464120864868,0.180682361125946,0.8213316202163696,287.1897277832031,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1953125,1.0,0.413257896900177,1.0,1.0,0.0,1.0,-2.178105354309082,2.1781015396118164,3.814340971075581e-06,1.6801505088806152,0.346103310585022,0.346103310585022,0.0,80.13494110107422,50.0,8630.353515625,-0.0,886.9966430664062,1.0,283.1499938964844,286.8913879394531,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923335969448089,1.0,0.0,0.0,0.5429626107215881,0.542966365814209,1.9671311690672155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.64892578125,0.0,25.36201858520508,1895.4371337890625,0.0,262.41851806640625,0.2577835023403168,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2875671386719,0.8344792127609253,0.2347073554992675,0.2124671339988708,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.9226617217063904,0.3162361085414886,0.3007316291332245,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.9074280858039856,0.3025538921356201,0.212561547756195,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.8779394030570984,0.2745326161384582,0.2614461481571197,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864990234375,0.764694333076477,0.1797013878822326,0.815166711807251,287.2884826660156,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2939758300781,1.0,0.4032320380210876,1.0,1.0,0.0,1.0,-2.163520574569702,2.1635167598724365,3.763638005693792e-06,1.6687803268432615,0.3261507153511047,0.3261507153511047,0.0,70.46394348144531,38.0,8198.78125,-0.0,837.581787109375,1.0,283.1499938964844,286.9912109375,290.6296691894531,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18565.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769679069519043,1.0,0.0,0.0,0.5021504759788513,0.5021542310714722,1.682523986801243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.713134765625,0.0,22.855525970458984,1895.4371337890625,0.0,236.89588928222656,0.2529723644256592,1.0,0.0,3.0,1.0,0.0
