time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2875671386719,0.8344792127609253,0.2347073554992675,0.2124671339988708,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.9226617217063904,0.3162361085414886,0.3007316291332245,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.9074280858039856,0.3025538921356201,0.212561547756195,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2880554199219,0.8779394030570984,0.2745326161384582,0.2614461481571197,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864990234375,0.764694333076477,0.1797013878822326,0.815166711807251,287.2884826660156,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2939758300781,1.0,0.4032320380210876,1.0,1.0,0.0,1.0,-2.163520574569702,2.1635167598724365,3.763638005693792e-06,1.6687803268432615,0.3261507153511047,0.3261507153511047,0.0,70.46394348144531,38.0,8198.78125,-0.0,837.581787109375,1.0,283.1499938964844,286.9912109375,290.6296691894531,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18565.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769679069519043,1.0,0.0,0.0,0.5021504759788513,0.5021542310714722,1.682523986801243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.713134765625,0.0,22.855525970458984,1895.4371337890625,0.0,236.89588928222656,0.2529723644256592,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3848571777344,0.8732562065124512,0.2338571399450302,0.2113277465105056,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.971008598804474,0.3147130906581878,0.2989003658294678,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856201171875,0.9567644000053406,0.3012613654136657,0.2113692611455917,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.922061324119568,0.2730134427547455,0.2596190869808197,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837890625,0.8013882040977478,0.1787449568510055,0.8089958429336548,287.3857727050781,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.391357421875,1.0,0.3924309909343719,1.0,1.0,0.0,1.0,-2.148914098739624,2.148910522460937,3.7132233501324654e-06,1.6573922634124756,0.3062888979911804,0.3062888979911804,0.0,60.09678268432617,41.0,7773.72509765625,-0.0,786.2398681640625,1.0,283.1499938964844,287.087646484375,290.6142272949219,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18452.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619507551193237,1.0,0.0,0.0,0.4640226364135742,0.471285343170166,1.436718921610236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.063232421875,0.0,20.945087432861328,1895.4371337890625,0.0,212.9651794433593,0.2489652633666992,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3848571777344,0.8732562065124512,0.2338571399450302,0.2113277465105056,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857421875,0.971008598804474,0.3147130906581878,0.2989003658294678,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3856201171875,0.9567644000053406,0.3012613654136657,0.2113692611455917,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.922061324119568,0.2730134427547455,0.2596190869808197,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837890625,0.8013882040977478,0.1787449568510055,0.8089958429336548,287.3857727050781,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.391357421875,1.0,0.3924309909343719,1.0,1.0,0.0,1.0,-2.148914098739624,2.148910522460937,3.7132233501324654e-06,1.6573922634124756,0.3062888979911804,0.3062888979911804,0.0,60.09678268432617,41.0,7773.72509765625,-0.0,786.2398681640625,1.0,283.1499938964844,287.087646484375,290.6142272949219,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18452.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619507551193237,1.0,0.0,0.0,0.4640226364135742,0.471285343170166,1.436718921610236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.063232421875,0.0,20.945087432861328,1895.4371337890625,0.0,212.9651794433593,0.2489652633666992,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852600097656,0.9026899337768556,0.2330216020345688,0.210375428199768,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4861755371094,0.9976422786712646,0.3132088482379913,0.2972675263881683,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.986591339111328,0.2999856472015381,0.2103223949670791,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.956006109714508,0.2715032994747162,0.2579818665981293,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841613769531,0.8264326453208923,0.1778004914522171,0.8037475943565369,287.4862365722656,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.491943359375,1.0,0.3861222565174103,1.0,1.0,0.0,1.0,-2.1362788677215576,2.136275291442871,3.66986478184117e-06,1.647515058517456,0.2865983545780182,0.2865983545780182,0.0,54.3198471069336,59.0,7354.56689453125,-0.0,753.9833984375,1.0,283.1499938964844,287.18426513671875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18255.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476117551326751,1.0,0.0,0.0,0.4279526770114898,0.4709587693214416,1.2220387368699905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.19873046875,0.0,20.48139190673828,1895.4371337890625,0.0,190.6764373779297,0.246585339307785,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852600097656,0.9026899337768556,0.2330216020345688,0.210375428199768,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4861755371094,0.9976422786712646,0.3132088482379913,0.2972675263881683,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4860534667969,0.986591339111328,0.2999856472015381,0.2103223949670791,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.956006109714508,0.2715032994747162,0.2579818665981293,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4841613769531,0.8264326453208923,0.1778004914522171,0.8037475943565369,287.4862365722656,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.491943359375,1.0,0.3861222565174103,1.0,1.0,0.0,1.0,-2.1362788677215576,2.136275291442871,3.66986478184117e-06,1.647515058517456,0.2865983545780182,0.2865983545780182,0.0,54.3198471069336,59.0,7354.56689453125,-0.0,753.9833984375,1.0,283.1499938964844,287.18426513671875,290.59820556640625,291.1527404785156,293.1499938964844,293.1499938964844,283.1499938964844,18255.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476117551326751,1.0,0.0,0.0,0.4279526770114898,0.4709587693214416,1.2220387368699905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.19873046875,0.0,20.48139190673828,1895.4371337890625,0.0,190.6764373779297,0.246585339307785,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5348815917969,0.8992133140563965,0.2325950115919113,0.2100156098604202,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357666015625,0.9947421550750732,0.3124543726444244,0.2965781688690185,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5356750488281,0.9833725690841676,0.2993431389331817,0.2098915874958038,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5353698730469,0.9517924785614014,0.2707415819168091,0.2572862505912781,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5338134765625,0.823338508605957,0.1773212403059005,0.8017057180404663,287.53582763671875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5414428710937,1.0,0.3861030042171478,1.0,1.0,0.0,1.0,-2.1312124729156494,2.131208896636963,3.65253572454094e-06,1.6435418128967283,0.2768039405345917,0.2768039405345917,0.0,54.64081573486328,59.0,7154.20458984375,-0.0,750.725830078125,1.0,283.1499938964844,287.2317810058594,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406099379062652,1.0,0.0,0.0,0.4113894999027252,0.4746149778366089,1.129275428723986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.7177734375,0.0,20.474103927612305,1895.4371337890625,0.0,179.88427734375,0.2458561509847641,1.0,0.0,3.0,1.0,0.0
12336360,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.8853493332862854,0.2321476936340332,0.2097092121839523,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841979980469,0.9824557900428772,0.3116857409477234,0.2959504723548889,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.9696853160858154,0.2986845374107361,0.2095051705837249,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58380126953125,0.9353004097938538,0.2699639499187469,0.2566503882408142,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.582275390625,0.8114153742790222,0.1768259406089782,0.7999468445777893,287.584228515625,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5897216796875,1.0,0.387515515089035,1.0,1.0,0.0,1.0,-2.126749515533448,2.1267459392547607,3.6373280636325936e-06,1.640054702758789,0.26702681183815,0.26702681183815,0.0,56.76586151123047,77.0,6960.06591796875,-0.0,754.5407104492188,1.0,283.1499938964844,287.2777709960937,290.5781555175781,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336368799209595,1.0,0.0,0.0,0.3957525789737701,0.4778419137001037,1.0450735388189969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.8076171875,0.0,20.47911834716797,1895.4371337890625,0.0,169.14138793945312,0.2452771216630935,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6760559082031,0.8460958003997803,0.2311757653951645,0.2091721296310424,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.9369462728500366,0.3100903630256653,0.2947935461997986,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.9218155145645142,0.297302782535553,0.2088004648685455,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.8889006972312927,0.2683451771736145,0.2554717063903808,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.7741894721984863,0.1757715344429016,0.7968686819076538,287.6769104003906,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.68212890625,1.0,0.3936344385147095,1.0,1.0,0.0,1.0,-2.1187551021575928,2.1187515258789062,3.610185103752883e-06,1.6338160037994385,0.2474840581417083,0.2474840581417083,0.0,64.78258514404297,95.0,6586.30810546875,-0.0,776.5225219726562,1.0,283.1499938964844,287.3649597167969,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319761574268341,1.0,0.0,0.0,0.3666723370552063,0.48203244805336,9.028199521310398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.62109375,0.0,20.44881629943848,1895.4371337890625,0.0,147.61985778808594,0.2443306595087051,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6760559082031,0.8460958003997803,0.2311757653951645,0.2091721296310424,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.9369462728500366,0.3100903630256653,0.2947935461997986,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.9218155145645142,0.297302782535553,0.2088004648685455,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.8889006972312927,0.2683451771736145,0.2554717063903808,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.7741894721984863,0.1757715344429016,0.7968686819076538,287.6769104003906,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.68212890625,1.0,0.3936344385147095,1.0,1.0,0.0,1.0,-2.1187551021575928,2.1187515258789062,3.610185103752883e-06,1.6338160037994385,0.2474840581417083,0.2474840581417083,0.0,64.78258514404297,95.0,6586.30810546875,-0.0,776.5225219726562,1.0,283.1499938964844,287.3649597167969,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319761574268341,1.0,0.0,0.0,0.3666723370552063,0.48203244805336,9.028199521310398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.62109375,0.0,20.44881629943848,1895.4371337890625,0.0,147.61985778808594,0.2443306595087051,1.0,0.0,3.0,1.0,0.0
12336540,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.807385265827179,0.2300950586795807,0.2086741179227829,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.8869806528091431,0.3084059953689575,0.293698251247406,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.8745810389518738,0.2958254218101501,0.2081362307071685,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.8455846309661865,0.2666314542293548,0.2543486654758453,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626953125,0.7375562787055969,0.1746211647987365,0.7940501570701599,287.76446533203125,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7693786621094,1.0,0.4028004705905914,1.0,1.0,0.0,1.0,-2.11130952835083,2.111305952072144,3.5850175663654227e-06,1.628014087677002,0.2279088795185089,0.2279088795185089,0.0,76.43685150146484,98.0,6228.4111328125,-0.0,811.8995361328125,1.0,283.1499938964844,287.4473876953125,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060894012451172,1.0,0.0,0.0,0.339865505695343,0.4840894937515259,7.932004386645986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.6109619140625,0.0,20.36665344238281,1895.4371337890625,0.0,125.96685028076172,0.2435042113065719,1.0,0.0,3.0,1.0,0.0
12336600,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.807385265827179,0.2300950586795807,0.2086741179227829,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.764404296875,0.8869806528091431,0.3084059953689575,0.293698251247406,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.8745810389518738,0.2958254218101501,0.2081362307071685,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.8455846309661865,0.2666314542293548,0.2543486654758453,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626953125,0.7375562787055969,0.1746211647987365,0.7940501570701599,287.76446533203125,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7693786621094,1.0,0.4028004705905914,1.0,1.0,0.0,1.0,-2.11130952835083,2.111305952072144,3.5850175663654227e-06,1.628014087677002,0.2279088795185089,0.2279088795185089,0.0,76.43685150146484,98.0,6228.4111328125,-0.0,811.8995361328125,1.0,283.1499938964844,287.4473876953125,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060894012451172,1.0,0.0,0.0,0.339865505695343,0.4840894937515259,7.932004386645986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.6109619140625,0.0,20.36665344238281,1895.4371337890625,0.0,125.96685028076172,0.2435042113065719,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.7821439504623413,0.228923499584198,0.207987442612648,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8459167480469,0.8593956828117371,0.3066381216049194,0.2924153506755829,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458251953125,0.8480647802352905,0.2942623198032379,0.2073308676481247,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455810546875,0.8209078311920166,0.2648293972015381,0.2530329823493957,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443298339844,0.7162384390830994,0.1733820885419845,0.7903131246566772,287.845947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8504638671875,1.0,0.40883269906044,1.0,1.0,0.0,1.0,-2.101910352706909,2.1019067764282227,3.5534292237571208e-06,1.6207191944122314,0.2082266211509704,0.2082266211509704,0.0,85.36822509765625,86.0,5882.5048828125,-0.0,835.4974365234375,1.0,283.1499938964844,287.5268249511719,290.5068054199219,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936835587024688,1.0,0.0,0.0,0.3149014413356781,0.4851299226284027,7.059504536499617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.3101806640625,0.0,20.261329650878903,1895.4371337890625,0.0,98.56796264648438,0.242741510272026,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.7821439504623413,0.228923499584198,0.207987442612648,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8459167480469,0.8593956828117371,0.3066381216049194,0.2924153506755829,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8458251953125,0.8480647802352905,0.2942623198032379,0.2073308676481247,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8455810546875,0.8209078311920166,0.2648293972015381,0.2530329823493957,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443298339844,0.7162384390830994,0.1733820885419845,0.7903131246566772,287.845947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8504638671875,1.0,0.40883269906044,1.0,1.0,0.0,1.0,-2.101910352706909,2.1019067764282227,3.5534292237571208e-06,1.6207191944122314,0.2082266211509704,0.2082266211509704,0.0,85.36822509765625,86.0,5882.5048828125,-0.0,835.4974365234375,1.0,283.1499938964844,287.5268249511719,290.5068054199219,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936835587024688,1.0,0.0,0.0,0.3149014413356781,0.4851299226284027,7.059504536499617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.3101806640625,0.0,20.261329650878903,1895.4371337890625,0.0,98.56796264648438,0.242741510272026,1.0,0.0,3.0,1.0,0.0
12336780,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.7762564420700073,0.2277076840400695,0.2069799154996872,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.8529858589172363,0.3048143088817596,0.2907880842685699,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.8420228958129883,0.2926467061042785,0.2062726467847824,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.919677734375,0.8147268295288086,0.2629689276218414,0.2513698935508728,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91851806640625,0.7105258703231812,0.1720896512269973,0.7849423289299011,287.9200134277344,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241027832031,1.0,0.4080707728862762,1.0,1.0,0.0,1.0,-2.0890300273895264,2.089026689529419,3.5103819300275063e-06,1.6107193231582642,0.1883351504802703,0.1883351504802703,0.0,86.99687194824219,74.0,5547.36669921875,-0.0,829.7216186523438,1.0,283.1499938964844,287.6039123535156,290.5199890136719,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918442189693451,1.0,0.0,0.0,0.2915160655975342,0.4857385754585266,6.335794555667462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7196044921875,0.0,20.151853561401367,1895.4371337890625,0.0,87.94080352783203,0.242035761475563,1.0,0.0,3.0,1.0,0.0
12336840,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9193420410156,0.7762564420700073,0.2277076840400695,0.2069799154996872,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.8529858589172363,0.3048143088817596,0.2907880842685699,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9198913574219,0.8420228958129883,0.2926467061042785,0.2062726467847824,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.919677734375,0.8147268295288086,0.2629689276218414,0.2513698935508728,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91851806640625,0.7105258703231812,0.1720896512269973,0.7849423289299011,287.9200134277344,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241027832031,1.0,0.4080707728862762,1.0,1.0,0.0,1.0,-2.0890300273895264,2.089026689529419,3.5103819300275063e-06,1.6107193231582642,0.1883351504802703,0.1883351504802703,0.0,86.99687194824219,74.0,5547.36669921875,-0.0,829.7216186523438,1.0,283.1499938964844,287.6039123535156,290.5199890136719,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918442189693451,1.0,0.0,0.0,0.2915160655975342,0.4857385754585266,6.335794555667462e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7196044921875,0.0,20.151853561401367,1895.4371337890625,0.0,87.94080352783203,0.242035761475563,1.0,0.0,3.0,1.0,0.0
12336900,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537048339844,0.7777509689331055,0.2270945906639099,0.2063958197832107,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9543151855469,0.854475736618042,0.3038893043994903,0.2898828983306885,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9542236328125,0.8435178399085999,0.2918278872966766,0.2056773006916046,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540100097656,0.8159768581390381,0.2620254158973694,0.2504464387893677,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9529113769531,0.7116173505783081,0.1714345067739486,0.7818368077278137,287.954345703125,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.958251953125,1.0,0.4060364663600921,1.0,1.0,0.0,1.0,-2.081688404083252,2.081684827804565,3.485952220216859e-06,1.6050069332122805,0.17828269302845,0.17828269302845,0.0,85.82056427001953,74.0,5384.40673828125,-0.0,818.9894409179688,1.0,283.1499938964844,287.641845703125,290.50860595703125,290.9158935546875,293.1499938964844,293.1499938964844,283.1499938964844,18080.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917791306972503,1.0,0.0,0.0,0.280358225107193,0.4859706461429596,6.015064890618761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.109619140625,0.0,20.09866523742676,1895.4371337890625,0.0,87.54307556152344,0.2417043894529342,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.98651123046875,0.7814485430717468,0.2264781445264816,0.2057742178440094,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870910644531,0.8582988381385803,0.3029560446739197,0.2889334559440613,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9870300292969,0.8472586870193481,0.2910021245479584,0.2050501853227615,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.98681640625,0.8193517923355103,0.2610737979412079,0.2494787275791168,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9857482910156,0.7146278023719788,0.1707749664783477,0.7785369753837585,287.98712158203125,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.9908447265625,1.0,0.4031708538532257,1.0,1.0,0.0,1.0,-2.073923349380493,2.0739200115203857,3.460211246419931e-06,1.598962664604187,0.1681489944458007,0.1681489944458007,0.0,83.70954132080078,62.0,5224.7412109375,-0.0,804.65087890625,1.0,283.1499938964844,287.6796569824219,290.4898681640625,290.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18076.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914262413978576,1.0,0.0,0.0,0.2695375680923462,0.4861814975738525,5.716576545466978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.04296875,0.0,20.04741859436035,1895.4371337890625,0.0,85.37409973144531,0.2413873523473739,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478820800781,0.7947906255722046,0.2252313792705536,0.2044437527656555,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04840087890625,0.872391939163208,0.3010631203651428,0.2869300246238708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04833984375,0.8609732389450073,0.2893267869949341,0.2037209272384643,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04815673828125,0.8316090106964111,0.2591452002525329,0.2474395185708999,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.04718017578125,0.7252973914146423,0.1694424748420715,0.7714971899986267,288.0484313964844,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.05780029296875,288.0518798828125,1.0,0.3955448865890503,1.0,1.0,0.0,1.0,-2.057420015335083,2.057416677474976,3.405836650927085e-06,1.5861107110977173,0.1476090401411056,0.1476090401411056,0.0,77.43062591552734,50.0,4915.44921875,-0.0,768.224853515625,1.0,283.1499938964844,287.75567626953125,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902068197727203,1.0,0.0,0.0,0.2488573640584945,0.4865804314613342,5.175263773082861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6453857421875,0.0,19.95193099975586,1895.4371337890625,0.0,77.7854995727539,0.2407952547073364,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478820800781,0.7947906255722046,0.2252313792705536,0.2044437527656555,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04840087890625,0.872391939163208,0.3010631203651428,0.2869300246238708,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04833984375,0.8609732389450073,0.2893267869949341,0.2037209272384643,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.04815673828125,0.8316090106964111,0.2591452002525329,0.2474395185708999,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.04718017578125,0.7252973914146423,0.1694424748420715,0.7714971899986267,288.0484313964844,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.05780029296875,288.0518798828125,1.0,0.3955448865890503,1.0,1.0,0.0,1.0,-2.057420015335083,2.057416677474976,3.405836650927085e-06,1.5861107110977173,0.1476090401411056,0.1476090401411056,0.0,77.43062591552734,50.0,4915.44921875,-0.0,768.224853515625,1.0,283.1499938964844,287.75567626953125,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902068197727203,1.0,0.0,0.0,0.2488573640584945,0.4865804314613342,5.175263773082861e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6453857421875,0.0,19.95193099975586,1895.4371337890625,0.0,77.7854995727539,0.2407952547073364,1.0,0.0,3.0,1.0,0.0
12337140,297.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.8157750964164734,0.0,0.2030230462551117,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.8956824541091919,0.0,0.2848178744316101,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.8837800621986389,0.0,0.2023132592439651,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.851828396320343,0.0,0.24529330432415,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.7423141002655029,0.0,0.7640226483345032,288.1046447753906,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1078186035156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399329662323,2.0399296283721924,3.348721747897798e-06,1.5724868774414062,0.0,0.0,0.0,69.28255462646484,60.0,4619.5,-0.0,725.03076171875,0.0,283.1499938964844,287.83306884765625,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293885797262191,0.4869839251041412,4.694646893455001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866405487060547,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.8157750964164734,0.0,0.2030230462551117,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.8956824541091919,0.0,0.2848178744316101,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10455322265625,0.8837800621986389,0.0,0.2023132592439651,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043701171875,0.851828396320343,0.0,0.24529330432415,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.7423141002655029,0.0,0.7640226483345032,288.1046447753906,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1078186035156,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399329662323,2.0399296283721924,3.348721747897798e-06,1.5724868774414062,0.0,0.0,0.0,69.28255462646484,60.0,4619.5,-0.0,725.03076171875,0.0,283.1499938964844,287.83306884765625,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293885797262191,0.4869839251041412,4.694646893455001e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866405487060547,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.357603371143341,0.0,0.0008398061036132,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.357603371143341,0.0,0.0008843563264235,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.166015625,0.357603371143341,0.0,0.0006531825638376,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.357603371143341,0.0,0.0008843563264235,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,0.0041950070299208,288.18121337890625,294.1499938964844,290.3157958984375,287.3807983398437,290.3440246582031,296.6342468261719,286.9427795410156,0.0,0.0,0.7978947162628174,0.7978947162628174,0.2021052986383438,1.0,-0.0089494548738002,0.009007379412651,-5.7924684369936585e-05,-0.0112538272514939,0.0,0.0,0.0,-0.0470437034964561,60.0,913.034912109375,-0.0,-5.460731699713506e-06,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,1.7904676496982574e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6039695410080025e-14,5.880230791220979e-14,3.2538603423193847e-20,2.7117152967548463e-10,2.7117122436415286e-10,3.1097570578800357e-16,0.0,0.0,-0.0,0.0,0.0,2.170121955927536e-23,1.1439967842202785e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628112792969,0.0,0.0,0.0008244359050877,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16290283203125,0.0,0.0,0.001127240830101,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,0.0008032184559851,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628723144531,0.0,0.0,0.000982858822681,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623229980469,0.0,0.0,0.0032062015961855,288.17559814453125,294.1499938964844,290.2825012207031,287.3567199707031,290.34051513671875,296.03790283203125,286.3383178710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084075145423412,0.0082712611183524,0.0001362537732347,-0.0114876758307218,0.0,0.0,0.0,-0.0447324812412261,60.0,349.883544921875,-0.0,-4.735491984320106e-06,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.751242086242391e-30,7.836102634784878e-30,5.090506571568733e-33,-4.07333263968979e-18,-4.070415587259621e-18,-2.917123314053752e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,0.0001154533892986,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1598205566406,0.0,0.0,0.0001287464983761,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,9.42794285947457e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,0.0001247512263944,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602478027344,0.0,0.0,0.0005514767835848,288.1718139648437,294.1499938964844,290.2490539550781,287.3324279785156,290.3386535644531,295.2580261230469,286.14031982421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012178509496152,0.0030436001252382,-0.001825749175623,-0.0159956011921167,0.0,0.0,0.0,-0.0084171947091817,60.0,133.2317352294922,-0.0,-1.01118352802132e-07,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.740245613402369e-43,9.290608818473537e-43,2.1579996350602183e-43,6.97040868391428e-21,5.583013135264396e-21,1.3873956496240806e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.61086479946971e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,0.0001015155212371,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158935546875,0.0,0.0,7.494405872421339e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,0.0001013435758068,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15924072265625,0.0,0.0,0.0004789968952536,288.1702575683594,294.1499938964844,290.2157897949219,287.3081970214844,290.337646484375,294.5139465332031,286.0989990234375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236336383968,0.0008032709010876,0.0002203627518611,-0.0181680861860513,0.0,0.0,0.0,-0.0083547653630375,60.0,50.53263092041016,-0.0,-7.144184621665772e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-4.203895392974451e-45,-2.802596928649634e-45,9.674647898870524e-21,5.042164646038293e-21,4.632482848935449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,9.523308835923672e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1577453613281,0.0,0.0,0.0001002885619527,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578674316406,0.0,0.0,7.407238445011899e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15802001953125,0.0,0.0,0.0001002865828922,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.0004756968701258,288.16864013671875,294.1499938964844,290.1827087402344,287.28399658203125,290.3363952636719,293.8750305175781,286.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147262364625,3.5981727819489606e-08,0.0010146902641281,-0.0189301427453756,0.0,0.0,0.0,-0.0085746524855494,60.0,20.101083755493164,-0.0,-7.021883163815802e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.9638210321724e-21,4.984329453922421e-21,4.97949157824998e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570739746094,0.0,0.0,9.52117406995967e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,0.0001002627031994,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.0,0.0,7.405367068713531e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,0.0001002626086119,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1570129394531,0.0,0.0,0.0004756021371576,288.1669006347656,294.1499938964844,290.1498413085937,287.2598876953125,290.3348693847656,293.32684326171875,286.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.107779502868652,-0.0,-7.018803671599019e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967192762520836e-21,4.983653330706887e-21,4.983539027917164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,9.518690058030188e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540832519531,0.0,0.0,0.0001002364588202,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,7.403429481200874e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0001002364078885,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,0.0004754783294629,288.16314697265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3309631347656,292.44989013671875,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5194108486175537,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967273541877532e-21,4.983636770938765e-21,4.983637174835548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.154541015625,0.0,0.0,9.518690058030188e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540832519531,0.0,0.0,0.0001002364588202,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,7.403429481200874e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15435791015625,0.0,0.0,0.0001002364078885,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1545104980469,0.0,0.0,0.0004754783294629,288.16314697265625,294.1499938964844,290.0847473144531,287.2118835449219,290.3309631347656,292.44989013671875,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5194108486175537,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967273541877532e-21,4.983636770938765e-21,4.983637174835548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,9.516132558928804e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,0.0001002095377771,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,7.401440961984918e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0001002094795694,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.000475350592751,288.15899658203125,294.1499938964844,290.0204772949219,287.1641845703125,290.3259582519531,291.7975158691406,286.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741346597671509,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,9.516132558928804e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,0.0001002095377771,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513977050781,0.0,0.0,7.401440961984918e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15155029296875,0.0,0.0,0.0001002094795694,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,0.000475350592751,288.15899658203125,294.1499938964844,290.0204772949219,287.1641845703125,290.3259582519531,291.7975158691406,286.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741346597671509,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,9.51351539697498e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.0001001819691737,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,7.399405149044469e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,0.000100181918242,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004752198583446,288.1544494628906,294.1499938964844,289.95709228515625,287.1167907714844,290.31988525390625,291.3072509765625,286.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557509660720825,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1486511230469,0.0,0.0,9.51351539697498e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,0.0001001819691737,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,7.399405149044469e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484680175781,0.0,0.0,0.000100181918242,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0004752198583446,288.1544494628906,294.1499938964844,289.95709228515625,287.1167907714844,290.31988525390625,291.3072509765625,286.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557509660720825,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.510871313977988e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0001001541240839,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,7.397348963422701e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,0.0001001540731522,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.000475087785162,288.14959716796875,294.1499938964844,289.8945617675781,287.0697937011719,290.31280517578125,290.9342346191406,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453639268875122,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
