time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.510871313977988e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.0001001541240839,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,7.397348963422701e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,0.0001001540731522,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.000475087785162,288.14959716796875,294.1499938964844,289.8945617675781,287.0697937011719,290.31280517578125,290.9342346191406,286.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453639268875122,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,9.50954927247949e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14312744140625,0.0,0.0,0.000100140205177,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,7.396320870611817e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434020996094,0.0,0.0,0.0001001401542453,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,0.0004750217485707,288.1470642089844,294.1499938964844,289.8636474609375,287.04644775390625,290.30889892578125,290.7812805175781,286.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408127784729004,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417541503906,0.0,0.0,9.508234506938608e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413269042969,0.0,0.0,0.0001001263590296,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,7.395297870971262e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001001263153739,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,0.0004749560903292,288.1444702148437,294.1499938964844,289.8329467773437,287.023193359375,290.30474853515625,290.6463317871094,286.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364459276199341,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.505650086794049e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.0001000991396722,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,7.393287523882464e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0001000990887405,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0004748269566334,288.1390380859375,294.1499938964844,289.7722473144531,286.9769897460937,290.2957458496094,290.420166015625,286.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280900955200196,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.505650086794049e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.0001000991396722,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376647949219,0.0,0.0,7.393287523882464e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,0.0001000990887405,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0004748269566334,288.1390380859375,294.1499938964844,289.7722473144531,286.9769897460937,290.2957458496094,290.420166015625,286.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280900955200196,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.134033203125,0.0,0.0,9.503160254098476e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0001000729243969,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,7.39135139156133e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,0.0001000728734652,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0004747025959659,288.13336181640625,294.1499938964844,289.7125244140625,286.9312744140625,290.2857971191406,290.2392578125,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201465368270874,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.134033203125,0.0,0.0,9.503160254098476e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.0001000729243969,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,7.39135139156133e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,0.0001000728734652,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0004747025959659,288.13336181640625,294.1499938964844,289.7125244140625,286.9312744140625,290.2857971191406,290.2392578125,286.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.201465368270874,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.500791929895058e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,0.0001000479824142,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,7.389508391497657e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0001000479314825,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0004745842597912,288.1274719238281,294.1499938964844,289.6537475585937,286.88604736328125,290.2749938964844,290.09130859375,286.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12568736076355,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,9.500791929895058e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,0.0001000479824142,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12957763671875,0.0,0.0,7.389508391497657e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297302246094,0.0,0.0,0.0001000479314825,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298522949219,0.0,0.0,0.0004745842597912,288.1274719238281,294.1499938964844,289.6537475585937,286.88604736328125,290.2749938964844,290.09130859375,286.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.12568736076355,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.498538565821946e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251525878906,0.0,0.0,0.0001000242555164,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,7.387756340904161e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0001000242045847,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,0.0004744717443827,288.12139892578125,294.1499938964844,289.5959777832031,286.8413391113281,290.2633361816406,289.9676208496094,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.05328369140625,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,9.498538565821946e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251525878906,0.0,0.0,0.0001000242555164,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,7.387756340904161e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.0001000242045847,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12554931640625,0.0,0.0,0.0004744717443827,288.12139892578125,294.1499938964844,289.5959777832031,286.8413391113281,290.2633361816406,289.9676208496094,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.05328369140625,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233825683594,0.0,0.0,9.49745299294591e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,0.0001000128177111,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,7.386911602225155e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,0.0001000127667794,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.0004744174948427,288.1182861328125,294.1499938964844,289.56744384765625,286.8191833496094,290.2572021484375,289.912841796875,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018272638320923,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,9.49639143073e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0001000016418402,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208190917969,0.0,0.0,7.386085781035945e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209716796875,0.0,0.0,0.0001000015909085,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12109375,0.0,0.0,0.0004743644676636,288.1151123046875,294.1499938964844,289.5391845703125,286.79718017578125,290.2508544921875,289.86187744140625,286.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.984019637107849,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.494335972703992e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.997999586630613e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.384487253148109e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,9.997994493460284e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,0.0004742617893498,288.1086730957031,294.1499938964844,289.48345947265625,286.7536315917969,290.23760986328125,289.7695007324219,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917692303657532,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,9.494335972703992e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.997999586630613e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,7.384487253148109e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,9.997994493460284e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,0.0004742617893498,288.1086730957031,294.1499938964844,289.48345947265625,286.7536315917969,290.23760986328125,289.7695007324219,286.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917692303657532,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.492357639828695e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,9.99591575236991e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,7.382948388112709e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.995911386795342e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004741629818454,288.10211181640625,294.1499938964844,289.4288024902344,286.7106628417969,290.2236022949219,289.6871643066406,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854130506515503,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11181640625,0.0,0.0,9.492357639828695e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,9.99591575236991e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,7.382948388112709e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.995911386795342e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117858886719,0.0,0.0,0.0004741629818454,288.10211181640625,294.1499938964844,289.4288024902344,286.7106628417969,290.2236022949219,289.6871643066406,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854130506515503,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,9.49044115259312e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.993898129323496e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,7.381458271993324e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.993893036153167e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,0.0004740672302432,288.09539794921875,294.1499938964844,289.37518310546875,286.6683349609375,290.2088623046875,289.6124267578125,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7931681871414185,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10699462890625,0.0,0.0,9.49044115259312e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.993898129323496e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,7.381458271993324e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068115234375,0.0,0.0,9.993893036153167e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,0.0004740672302432,288.09539794921875,294.1499938964844,289.37518310546875,286.6683349609375,290.2088623046875,289.6124267578125,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7931681871414185,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.488571959082036e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,9.99192998278886e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,7.38000453566201e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.991924889618532e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0004739738651551,288.08856201171875,294.1499938964844,289.3226928710937,286.626708984375,290.1934509277344,289.5435791015625,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734670877456665,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.488571959082036e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,9.99192998278886e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,7.38000453566201e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.991924889618532e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0004739738651551,288.08856201171875,294.1499938964844,289.3226928710937,286.626708984375,290.1934509277344,289.5435791015625,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734670877456665,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995483398437,0.0,0.0,9.487651550443844e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,9.99096009763889e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,7.379287853837013e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,9.990955732064322e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,0.000473927881103,288.0851135253906,294.1499938964844,289.2968444824219,286.60614013671875,290.1855163574219,289.5109558105469,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7063100337982178,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970153808594,0.0,0.0,9.486738417763264e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966186523437,0.0,0.0,9.989998216042296e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09674072265625,0.0,0.0,7.378577720373869e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,9.989993850467728e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,0.0004738822754006,288.0816345214844,294.1499938964844,289.27130126953125,286.58575439453125,290.1773986816406,289.4793701171875,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6785197257995603,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.484928887104616e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.98809264274314e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,7.377170550171286e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.988088277168572e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,0.0004737918789032,288.0746154785156,294.1499938964844,289.2210693359375,286.5455627441406,290.1607360839844,289.4187927246094,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245945692062378,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,9.484928887104616e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,9.98809264274314e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,7.377170550171286e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917358398437,0.0,0.0,9.988088277168572e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,0.0004737918789032,288.0746154785156,294.1499938964844,289.2210693359375,286.5455627441406,290.1607360839844,289.4187927246094,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245945692062378,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.483136818744242e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.98620525933802e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,7.375776476692408e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.986201621359214e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,0.0004737023555207,288.0675048828125,294.1499938964844,289.1719970703125,286.506103515625,290.1434631347656,289.3612060546875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572803974151611,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.483136818744242e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.98620525933802e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08642578125,0.0,0.0,7.375776476692408e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865478515625,0.0,0.0,9.986201621359214e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.086669921875,0.0,0.0,0.0004737023555207,288.0675048828125,294.1499938964844,289.1719970703125,286.506103515625,290.1434631347656,289.3612060546875,286.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.572803974151611,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.481357847107574e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.98433242784813e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,7.37439258955419e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.984328062273562e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,0.0004736135015264,288.06036376953125,294.1499938964844,289.1241149902344,286.46746826171875,290.1256408691406,289.3061828613281,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523059964179993,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.481357847107574e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,9.98433242784813e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,7.37439258955419e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812683105469,0.0,0.0,9.984328062273562e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,0.0004736135015264,288.06036376953125,294.1499938964844,289.1241149902344,286.46746826171875,290.1256408691406,289.3061828613281,286.9681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523059964179993,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.479590517003088e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.982471237890422e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,7.373018161160871e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,9.982466872315854e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,0.0004735252296086,288.0531311035156,294.1499938964844,289.0774230957031,286.4296569824219,290.1072998046875,289.2532653808594,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4752790927886963,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,9.479590517003088e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,9.982471237890422e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,7.373018161160871e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,9.982466872315854e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760498046875,0.0,0.0,0.0004735252296086,288.0531311035156,294.1499938964844,289.0774230957031,286.4296569824219,290.1072998046875,289.2532653808594,286.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4752790927886963,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,9.478712308919056e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730285644531,0.0,0.0,9.98154646367766e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,7.3723349487409e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,9.981542098103092e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,0.0004734813701361,288.04949951171875,294.1499938964844,289.0545349121094,286.4110412597656,290.0979309082031,289.2275695800781,286.9978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.452104091644287,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.477837738813832e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703430175781,0.0,0.0,9.980626055039464e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,7.371655374299735e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,9.980621689464896e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0004734376852866,288.0458679199219,294.1499938964844,289.031982421875,286.3926696777344,290.0884704589844,289.2023010253906,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4293968677520752,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.476105333305895e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.978801244869828e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,7.370307866949588e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.97879687929526e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004733511304948,288.0385437011719,294.1499938964844,288.9877624511719,286.3565673828125,290.06915283203125,289.1530456542969,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3853486776351929,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,9.476105333305895e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.978801244869828e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,7.370307866949588e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.97879687929526e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,0.0004733511304948,288.0385437011719,294.1499938964844,288.9877624511719,286.3565673828125,290.06915283203125,289.1530456542969,287.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3853486776351929,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.474400576436892e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594177246094,0.0,0.0,9.977005538530648e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,7.368981459876522e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,9.97700190055184e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,0.0004732659726869,288.0312194824219,294.1499938964844,288.94482421875,286.3213806152344,290.0494384765625,289.1053771972656,287.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3430819511413574,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597839355469,0.0,0.0,9.474400576436892e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594177246094,0.0,0.0,9.977005538530648e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,7.368981459876522e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,9.97700190055184e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,0.0004732659726869,288.0312194824219,294.1499938964844,288.94482421875,286.3213806152344,290.0494384765625,289.1053771972656,287.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3430819511413574,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.472735109739006e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.97525203274563e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,7.367686339421198e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.97524766717106e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,0.0004731827939394,288.0238342285156,294.1499938964844,288.9031982421875,286.2871398925781,290.029296875,289.0592346191406,287.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3025466203689575,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,9.472735109739006e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.05389404296875,0.0,0.0,9.97525203274563e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,7.367686339421198e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,9.97524766717106e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,0.0004731827939394,288.0238342285156,294.1499938964844,288.9031982421875,286.2871398925781,290.029296875,289.0592346191406,287.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3025466203689575,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
