time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.47112202993594e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.973553096642718e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,7.366431236732751e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,9.973548731068148e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,0.0004731022054329,288.0164489746094,294.1499938964844,288.8628845214844,286.2538757324219,290.0088195800781,289.0145263671875,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636877298355105,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,9.47112202993594e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04833984375,0.0,0.0,9.973553096642718e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,7.366431236732751e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,9.973548731068148e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04864501953125,0.0,0.0,0.0004731022054329,288.0164489746094,294.1499938964844,288.8628845214844,286.2538757324219,290.0088195800781,289.0145263671875,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2636877298355105,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458984375,0.0,0.0,9.470339864492416e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,9.972728730645032e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,7.365822966676205e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457458496094,0.0,0.0,9.972725092666224e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458679199219,0.0,0.0,0.0004730631189886,288.01275634765625,294.1499938964844,288.8432006835937,286.23760986328125,289.9984436035156,288.99267578125,287.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2448772192001345,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,9.469575888942928e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,9.971924737328663e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.365229248534888e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,9.971921099349856e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,0.0004730249929707,288.0090637207031,294.1499938964844,288.8238830566406,286.2215881347656,289.98797607421875,288.9712219238281,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2264726161956787,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.468114149058238e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.970385872293264e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,7.364092016359791e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,9.970382234314457e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,0.0004729519714601,288.0016784667969,294.1499938964844,288.7862548828125,286.1903381347656,289.9668273925781,288.92926025390625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1908632516860962,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.468114149058238e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,9.970385872293264e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,7.364092016359791e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,9.970382234314457e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,0.0004729519714601,288.0016784667969,294.1499938964844,288.7862548828125,286.1903381347656,289.9668273925781,288.92926025390625,287.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1908632516860962,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.466754272580148e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.968953236239032e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,7.363034092122689e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.968949598260224e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.000472884014016,287.9942626953125,294.1499938964844,288.75,286.1601257324219,289.9454040527344,288.8887023925781,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901591099290735e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1568323373794556,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.466754272580148e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.968953236239032e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,7.363034092122689e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.968949598260224e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.000472884014016,287.9942626953125,294.1499938964844,288.75,286.1601257324219,289.9454040527344,288.8887023925781,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901591099290735e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,1.1568323373794556,-0.0,-6.938221019936466e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.465449693379924e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.967579535441472e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,7.362019823631272e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.967575897462666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004728188505396,287.98687744140625,294.1499938964844,288.7174987792969,286.1329040527344,289.9237365722656,288.8497009277344,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124964714050293,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,9.465449693379924e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,9.967579535441472e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,7.362019823631272e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.967575897462666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.026123046875,0.0,0.0,0.0004728188505396,287.98687744140625,294.1499938964844,288.7174987792969,286.1329040527344,289.9237365722656,288.8497009277344,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.124964714050293,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.464140748605132e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.966200741473584e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,7.361001189565286e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,9.966197103494778e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,0.0004727534542325,287.9794921875,294.1499938964844,288.6908874511719,286.1103820800781,289.9019470214844,288.813232421875,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.09710693359375,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.464140748605132e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.966200741473584e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.020263671875,0.0,0.0,7.361001189565286e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,9.966197103494778e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,0.0004727534542325,287.9794921875,294.1499938964844,288.6908874511719,286.1103820800781,289.9019470214844,288.813232421875,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.09710693359375,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,9.463484457228331e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,9.965510253096e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01739501953125,0.0,0.0,7.360491144936532e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175170898437,0.0,0.0,9.965506615117192e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,0.0004727207124233,287.9757995605469,294.1499938964844,288.6796875,286.1007995605469,289.8910217285156,288.79620361328125,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0848499536514282,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148010253906,0.0,0.0,9.462828165851532e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.964819037122652e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,7.359980372712016e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.964815399143843e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,0.0004726879124063,287.9721374511719,294.1499938964844,288.6697692871094,286.0922546386719,289.880126953125,288.78009033203125,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0736443996429443,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.461510489927603e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,9.963430784409866e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,7.358955190284178e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.96342714643106e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004726220795419,287.9647827148437,294.1499938964844,288.6537475585937,286.0782165527344,289.8583679199219,288.7506408691406,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542173385620115,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00909423828125,0.0,0.0,9.461510489927603e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087890625,0.0,0.0,9.963430784409866e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088806152344,0.0,0.0,7.358955190284178e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.96342714643106e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004726220795419,287.9647827148437,294.1499938964844,288.6537475585937,286.0782165527344,289.8583679199219,288.7506408691406,287.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0542173385620115,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.460181172471492e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.962030890164895e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,7.357921276707202e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.96202725218609e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004725556646008,287.9574584960937,294.1499938964844,288.6424255371094,286.0679626464844,289.83673095703125,288.7252197265625,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0386565923690796,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,9.460181172471492e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.962030890164895e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,7.357921276707202e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.96202725218609e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033874511719,0.0,0.0,0.0004725556646008,287.9574584960937,294.1499938964844,288.6424255371094,286.0679626464844,289.83673095703125,288.7252197265625,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0386565923690796,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.45883512031287e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.960614261217415e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,7.356874994002283e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.960610623238608e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,0.0004724884347524,287.9501342773437,294.1499938964844,288.6354064941406,286.06121826171875,289.8153686523437,288.7039489746094,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266300439834597,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,9.45883512031287e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.960614261217415e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,7.356874994002283e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.960610623238608e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976806640625,0.0,0.0,0.0004724884347524,287.9501342773437,294.1499938964844,288.6354064941406,286.06121826171875,289.8153686523437,288.7039489746094,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0266300439834597,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,9.457469423068689e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.95917507680133e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,7.35581197659485e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,9.959172166418284e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919738769531,0.0,0.0,0.0004724202153738,287.94287109375,294.1499938964844,288.63232421875,286.0576477050781,289.7942810058594,288.686767578125,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0178344249725342,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99200439453125,0.0,0.0,9.457469423068689e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.95917507680133e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,7.35581197659485e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,9.959172166418284e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919738769531,0.0,0.0,0.0004724202153738,287.94287109375,294.1499938964844,288.63232421875,286.0576477050781,289.7942810058594,288.686767578125,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0178344249725342,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.456777479499578e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,9.95844675344415e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,7.355274283327162e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.958443843061104e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,0.0004723856691271,287.9392395019531,294.1499938964844,288.63214111328125,286.05694580078125,289.78387451171875,288.67974853515625,287.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.7647580870300325e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0146023035049438,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862976074219,0.0,0.0,9.45608044276014e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,9.95771260932088e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,7.354732224484906e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,9.957708971342072e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862670898437,0.0,0.0,0.000472350831842,287.9356384277344,294.1499938964844,288.6327819824219,286.05694580078125,289.7735900878906,288.6737060546875,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0120418071746826,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.454666724195704e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.956224675988778e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,7.353632827289402e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,9.956221038009971e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,0.0004722802259493,287.92840576171875,294.1499938964844,288.63641357421875,286.0588684082031,289.7532958984375,288.664306640625,287.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0087586641311646,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.454666724195704e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.956224675988778e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803771972656,0.0,0.0,7.353632827289402e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,9.956221038009971e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,0.0004722802259493,287.92840576171875,294.1499938964844,288.63641357421875,286.0588684082031,289.7532958984375,288.664306640625,287.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0087586641311646,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.45322826737538e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.974609375,0.0,0.0,9.954709094017744e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,7.352513785008341e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.954706183634698e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,0.0004722083685919,287.9212341308594,294.1499938964844,288.64276123046875,286.06304931640625,289.73345947265625,288.6584777832031,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0078620910644531,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.45322826737538e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.974609375,0.0,0.0,9.954709094017744e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,7.352513785008341e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97479248046875,0.0,0.0,9.954706183634698e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9748840332031,0.0,0.0,0.0004722083685919,287.9212341308594,294.1499938964844,288.64276123046875,286.06304931640625,289.73345947265625,288.6584777832031,287.1853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0078620910644531,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.451764344703406e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,9.9531673185993e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,7.351375097641721e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,9.953164408216252e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.000472135230666,287.91412353515625,294.1499938964844,288.6515197753906,286.0691833496094,289.714111328125,288.65594482421875,287.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0090197324752808,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.451764344703406e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,9.9531673185993e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,7.351375097641721e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,9.953164408216252e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.000472135230666,287.91412353515625,294.1499938964844,288.6515197753906,286.0691833496094,289.714111328125,288.65594482421875,287.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0090197324752808,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.450275683775544e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.951599349733442e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,7.350216765189543e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.951596439350396e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004720608703792,287.9070129394531,294.1499938964844,288.6622314453125,286.0770263671875,289.6953125,288.6565246582031,287.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011984944343567,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.450275683775544e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.951599349733442e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,7.350216765189543e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.951596439350396e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004720608703792,287.9070129394531,294.1499938964844,288.6622314453125,286.0770263671875,289.6953125,288.6565246582031,287.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.011984944343567,-0.0,-6.913888483950359e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,9.449521894566716e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,9.950806270353496e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,7.349631050601602e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.95080335997045e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0004720232391264,287.90350341796875,294.1499938964844,288.668212890625,286.0814819335937,289.6861267089844,288.6578369140625,287.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0140206813812256,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579162597656,0.0,0.0,9.448763012187555e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.95000737020746e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,7.349040970439091e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,9.950003732228652e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,0.0004719853168353,287.8999938964844,294.1499938964844,288.6745300292969,286.08624267578125,289.6770935058594,288.6597595214844,287.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0163846015930176,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.447229240322486e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.94839210761711e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,7.347847713390365e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.948388469638304e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0004719087155535,287.8929748535156,294.1499938964844,288.68804931640625,286.09649658203125,289.6593933105469,288.66522216796875,287.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0219241380691528,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.447229240322486e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.94839210761711e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,7.347847713390365e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.948388469638304e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,0.0004719087155535,287.8929748535156,294.1499938964844,288.68804931640625,286.09649658203125,289.6593933105469,288.66522216796875,287.20465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0219241380691528,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.445675095776096e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.94675501715392e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,7.34663917683065e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,9.946752106770872e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0004718310665339,287.8860168457031,294.1499938964844,288.702392578125,286.1075439453125,289.64227294921875,288.6726989746094,287.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283963680267334,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.445675095776096e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.94675501715392e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,7.34663917683065e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,9.946752106770872e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,0.0004718310665339,287.8860168457031,294.1499938964844,288.702392578125,286.1075439453125,289.64227294921875,288.6726989746094,287.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283963680267334,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,9.444102761335672e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.945099736796692e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,7.345416088355705e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.945096826413646e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0004717525443993,287.8791198730469,294.1499938964844,288.7171325683594,286.1190490722656,289.6257019042969,288.6818542480469,287.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354887247085571,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
