time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,9.444102761335672e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.945099736796692e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408264160156,0.0,0.0,7.345416088355705e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.945096826413646e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0004717525443993,287.8791198730469,294.1499938964844,288.7171325683594,286.1190490722656,289.6257019042969,288.6818542480469,287.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354887247085571,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.442515874980018e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.943428449332714e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,7.344181358348578e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.943424811353908e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0004716732364613,287.87225341796875,294.1499938964844,288.7319030761719,286.1307373046875,289.6097412109375,288.6922912597656,287.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0429115295410156,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.442515874980018e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.943428449332714e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93524169921875,0.0,0.0,7.344181358348578e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353332519531,0.0,0.0,9.943424811353908e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,0.0004716732364613,287.87225341796875,294.1499938964844,288.7319030761719,286.1307373046875,289.6097412109375,288.6922912597656,287.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0429115295410156,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326477050781,0.0,0.0,9.441717702429742e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,9.942587348632514e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,7.343560719164088e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.942584438249467e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0004716333642136,287.86883544921875,294.1499938964844,288.7391967773437,286.13653564453125,289.6019287109375,288.6978759765625,287.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0466666221618652,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,9.44091589190066e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,9.941743337549268e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296875,0.0,0.0,7.342937169596553e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297790527344,0.0,0.0,9.941740427166224e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,0.0004715933464467,287.8654479980469,294.1499938964844,288.746337890625,286.1422424316406,289.5942687988281,288.70361328125,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0503965616226196,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.4393064500764e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.940048767020926e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,7.341685704886913e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.94004585663788e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.000471512961667,287.8586730957031,294.1499938964844,288.7600402832031,286.1533508300781,289.57928466796875,288.71551513671875,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576528310775757,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.4393064500764e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9240417480469,0.0,0.0,9.940048767020926e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,7.341685704886913e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242248535156,0.0,0.0,9.94004585663788e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.000471512961667,287.8586730957031,294.1499938964844,288.7600402832031,286.1533508300781,289.57928466796875,288.71551513671875,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576528310775757,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.437690459890292e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.938346192939208e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,7.340428419411182e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,9.93834328255616e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,0.0004714321985375,287.8519592285156,294.1499938964844,288.7725830078125,286.1636962890625,289.5648193359375,288.7276611328125,287.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0644015073776243,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.437690459890292e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91851806640625,0.0,0.0,9.938346192939208e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,7.340428419411182e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,9.93834328255616e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,0.0004714321985375,287.8519592285156,294.1499938964844,288.7725830078125,286.1636962890625,289.5648193359375,288.7276611328125,287.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0644015073776243,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,9.436070104129612e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,9.936640708474442e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,7.339168223552406e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,9.936637798091395e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0004713512898888,287.8453063964844,294.1499938964844,288.7835998535156,286.1730041503906,289.55084228515625,288.7396850585937,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703648328781128,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,9.436070104129612e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130249023437,0.0,0.0,9.936640708474442e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9130859375,0.0,0.0,7.339168223552406e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131774902344,0.0,0.0,9.936637798091395e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,0.0004713512898888,287.8453063964844,294.1499938964844,288.7835998535156,286.1730041503906,289.55084228515625,288.7396850585937,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0703648328781128,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.434449748368934e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.934933768818156e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,7.337907300097868e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.934930858435108e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,0.0004712703230325,287.8387145996094,294.1499938964844,288.792724609375,286.18096923828125,289.53729248046875,288.75115966796875,287.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752564668655396,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.434449748368934e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.934933768818156e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,7.337907300097868e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076843261719,0.0,0.0,9.934930858435108e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,0.0004712703230325,287.8387145996094,294.1499938964844,288.792724609375,286.18096923828125,289.53729248046875,288.75115966796875,287.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752564668655396,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9050598144531,0.0,0.0,9.433639934286477e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,9.934081026585773e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048767089844,0.0,0.0,7.337277929764241e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,9.934078116202728e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,0.0004712298687081,287.83544921875,294.1499938964844,288.7964172363281,286.1843566894531,289.5306701660156,288.75653076171875,287.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0771825313568115,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,9.432830847799778e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.933229011949152e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90216064453125,0.0,0.0,7.336648559430614e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.933226101566106e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,0.0004711894725915,287.8321838378906,294.1499938964844,288.7995300292969,286.1872863769531,289.5241394042969,288.7616577148437,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0787532329559326,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.4319912022911e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,9.932344983099028e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,7.335995906032622e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,9.932342072715984e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89947509765625,0.0,0.0,0.0004711475339718,287.82879638671875,294.1499938964844,288.8020324707031,286.1898193359375,289.5174560546875,288.7666320800781,287.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0799684524536133,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.431217767996714e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,9.93153007584624e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,7.335394184337929e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,9.931527893058956e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0004711088840849,287.82568359375,294.1499938964844,288.8036499023437,286.1916809082031,289.5113220214844,288.7709350585937,287.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0807344913482666,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.429613419342786e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,9.929840598488228e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,7.334145630011335e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.92983768810518e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0004710287321358,287.8192443847656,294.1499938964844,288.8046875,286.1937866210937,289.498779296875,288.7785339355469,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807855129241943,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.429613419342786e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,9.929840598488228e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,7.334145630011335e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.92983768810518e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0004710287321358,287.8192443847656,294.1499938964844,288.8046875,286.1937866210937,289.498779296875,288.7785339355469,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807855129241943,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,9.42801998462528e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,9.928162762662396e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,7.33290653442964e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,9.92815985227935e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,0.0004709491622634,287.8128662109375,294.1499938964844,288.80224609375,286.1933898925781,289.4864196777344,288.7841491699219,287.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078694462776184,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,9.42801998462528e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,9.928162762662396e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8859558105469,0.0,0.0,7.33290653442964e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860168457031,0.0,0.0,9.92815985227935e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.0,0.0004709491622634,287.8128662109375,294.1499938964844,288.80224609375,286.1933898925781,289.4864196777344,288.7841491699219,287.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.078694462776184,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.426441101823002e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.926500206347556e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,7.331679080380127e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.92649802356027e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,0.0004708702908828,287.8065490722656,294.1499938964844,288.7959289550781,286.1900939941406,289.4742126464844,288.7873840332031,287.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0741702318191528,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.426441101823002e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805236816406,0.0,0.0,9.926500206347556e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,7.331679080380127e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.92649802356027e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,0.0004708702908828,287.8065490722656,294.1499938964844,288.7959289550781,286.1900939941406,289.4742126464844,288.7873840332031,287.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0741702318191528,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.425658208783716e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.925675840349868e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,7.33107008272782e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,9.925673657562584e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,0.0004708312044385,287.80340576171875,294.1499938964844,288.7912292480469,286.1872863769531,289.4681396484375,288.7879333496094,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0708516836166382,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754577636719,0.0,0.0,9.42488040891476e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,9.924856567522512e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752746582031,0.0,0.0,7.33046472305432e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,9.924853657139464e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,0.000470792321721,287.80029296875,294.1499938964844,288.785400390625,286.1836853027344,289.4620666503906,288.7877502441406,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0668530464172363,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,9.423338633496314e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.923233301378788e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,7.329265645239502e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.0,9.92323039099574e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,0.0004707153129857,287.7940979003906,294.1499938964844,288.77020263671875,286.1737976074219,289.44989013671875,288.78515625,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0567160844802856,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,9.423338633496314e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.923233301378788e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,7.329265645239502e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700561523437,0.0,0.0,9.92323039099574e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,0.0004707153129857,287.7940979003906,294.1499938964844,288.77020263671875,286.1737976074219,289.44989013671875,288.78515625,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0567160844802856,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.42180777201429e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,9.921620949171484e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,7.328075298573822e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.9216187663842e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,0.000470638857223,287.7879333496094,294.1499938964844,288.75,286.1601257324219,289.4376220703125,288.77899169921875,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043251872062683,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.42180777201429e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,9.921620949171484e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,7.328075298573822e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.9216187663842e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,0.000470638857223,287.7879333496094,294.1499938964844,288.75,286.1601257324219,289.4376220703125,288.77899169921875,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043251872062683,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.419722482562064e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,9.919425065163524e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,7.326452760025859e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.919422154780476e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.00047053466551,287.7818298339844,294.1499938964844,288.7247314453125,286.143798828125,289.4251403808594,288.7691955566406,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0264151096343994,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,9.419722482562064e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,9.919425065163524e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,7.326452760025859e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.919422154780476e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.00047053466551,287.7818298339844,294.1499938964844,288.7247314453125,286.143798828125,289.4251403808594,288.7691955566406,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0264151096343994,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.416609100298956e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.916146518662572e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,7.324031321331859e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.916144335875288e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.0004703791637439,287.7758178710937,294.1499938964844,288.69488525390625,286.12615966796875,289.41241455078125,288.7552490234375,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0061464309692385,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,9.416609100298956e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.916146518662572e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,7.324031321331859e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.916144335875288e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544311523437,0.0,0.0,0.0004703791637439,287.7758178710937,294.1499938964844,288.69488525390625,286.12615966796875,289.41241455078125,288.7552490234375,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.015456018038094,0.0,0.0,0.0,-0.0079168416559696,60.0,1.0061464309692385,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.414710075361654e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.914147085510194e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,7.32255430193618e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,9.914144175127149e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.0004702843143604,287.7728271484375,294.1499938964844,288.6783752441406,286.11688232421875,289.4059143066406,288.7466735839844,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9947687387466432,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.412616054760292e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.911941742757337e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,7.320925942622125e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,9.91193883237429e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,0.0004701796860899,287.76983642578125,294.1499938964844,288.6608581542969,286.1073303222656,289.3993225097656,288.7370910644531,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9826968908309937,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.409858466824517e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.909037180477752e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,7.318780990317464e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.909034997690468e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0004700419376604,287.76629638671875,294.1499938964844,288.6385803222656,286.09552001953125,289.3912353515625,288.7242736816406,287.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9673120975494384,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.40790559980087e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,9.906980994855984e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,7.317261770367622e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.9069788120687e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0004699444107245,287.7639465332031,294.1499938964844,288.6230163574219,286.08746337890625,289.38580322265625,288.7151184082031,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714226230978,0.0,0.0,0.0,-0.0078629832714796,60.0,0.956614315509796,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.402649448020384e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.901446173898876e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,7.313173409784213e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.90144326351583e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0004696818359661,287.7580871582031,294.1499938964844,288.5817565917969,286.0666809082031,289.371826171875,288.6893920898437,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279834032058716,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.402649448020384e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.901446173898876e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,7.313173409784213e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.90144326351583e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0004696818359661,287.7580871582031,294.1499938964844,288.5817565917969,286.0666809082031,289.371826171875,288.6893920898437,287.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279834032058716,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
