time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.397029498359188e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.8955279099755e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,7.308802742045373e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.895524999592452e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0004694011004175,287.7522888183594,294.1499938964844,288.53741455078125,286.0451354980469,289.3573303222656,288.6602478027344,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8971809148788452,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.397029498359188e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.8955279099755e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,7.308802742045373e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.895524999592452e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0004694011004175,287.7522888183594,294.1499938964844,288.53741455078125,286.0451354980469,289.3573303222656,288.6602478027344,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8971809148788452,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.391212370246647e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.889402281260118e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.304278551600873e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.889400098472834e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0004691105568781,287.74658203125,294.1499938964844,288.4904479980469,286.0229187011719,289.34228515625,288.6278076171875,287.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643988370895386,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,9.391212370246647e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.889402281260118e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.304278551600873e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.889400098472834e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,0.0004691105568781,287.74658203125,294.1499938964844,288.4904479980469,286.0229187011719,289.34228515625,288.6278076171875,287.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643988370895386,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.388285980094224e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.88632018561475e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.302001904463395e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.886318002827466e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0004689643392339,287.74371337890625,294.1499938964844,288.466064453125,286.0115966796875,289.33453369140625,288.6104431152344,287.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.847372829914093,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.385375597048552e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,9.883255552267656e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,7.299738354049623e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,9.883253369480371e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0004688189656008,287.74090576171875,294.1499938964844,288.441162109375,286.00018310546875,289.3266296386719,288.5923767089844,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.829984724521637,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.379689436173066e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.877268166746944e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.295316027011722e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.87726598395966e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004685349413193,287.7352905273437,294.1499938964844,288.3900146484375,285.97705078125,289.3103942871094,288.5543518066406,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.794248640537262,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,9.379689436173066e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.877268166746944e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.295316027011722e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.87726598395966e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004685349413193,287.7352905273437,294.1499938964844,288.3900146484375,285.97705078125,289.3103942871094,288.5543518066406,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.794248640537262,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.374336514156312e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.871630754787476e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,7.291152724064887e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.87162857200019e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0004682675644289,287.7297668457031,294.1499938964844,288.3373107910156,285.95367431640625,289.2935485839844,288.5138854980469,287.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573831677436829,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.374336514156312e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.871630754787476e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,7.291152724064887e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.87162857200019e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.0004682675644289,287.7297668457031,294.1499938964844,288.3373107910156,285.95367431640625,289.2935485839844,288.5138854980469,287.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573831677436829,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.369481267640369e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.866517939371988e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.287376502063125e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.866515756584704e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,0.0004680250131059,287.7242736816406,294.1499938964844,288.283447265625,285.9302062988281,289.27606201171875,288.4712829589844,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7196970582008362,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,9.369481267640369e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.866517939371988e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,7.287376502063125e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.866515756584704e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,0.0004680250131059,287.7242736816406,294.1499938964844,288.283447265625,285.9302062988281,289.27606201171875,288.4712829589844,287.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733120423757555e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7196970582008362,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.365351434098557e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.862169099505992e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.284164166776463e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.862166916718706e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0004678187251556,287.7188415527344,294.1499938964844,288.2288513183594,285.9067687988281,289.2579040527344,288.4266357421875,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217697164129285e-09,0.0009979221504181,-0.0137805175036191,0.0,0.0,0.0,-0.0075997682288289,60.0,0.681431770324707,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.365351434098557e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,9.862169099505992e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,7.284164166776463e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.862166916718706e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0004678187251556,287.7188415527344,294.1499938964844,288.2288513183594,285.9067687988281,289.2579040527344,288.4266357421875,287.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217697164129285e-09,0.0009979221504181,-0.0137805175036191,0.0,0.0,0.0,-0.0075997682288289,60.0,0.681431770324707,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.363541903439908e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.860263526206836e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,7.28275699657388e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.860261343419552e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,0.0004677283286582,287.7161560058594,294.1499938964844,288.2013854980469,285.8951110839844,289.24859619140625,288.4037170410156,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213366106152,0.0,0.0,0.0,-0.0075885690748691,60.0,0.6621810793876648,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.362016862723976e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,9.858657722361386e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,7.281570287887007e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.858655539574102e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,0.0004676521639339,287.7134704589844,294.1499938964844,288.1738586425781,285.8835144042969,289.2391357421875,288.38037109375,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580135020721855e-09,0.000997566152364,-0.0136714465916156,0.0,0.0,0.0,-0.0075791277922689,60.0,0.6428927779197693,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.360331750940531e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.856883116299286e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,7.280259887920693e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,9.856880933512002e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,0.0004675679956562,287.7098693847656,294.1499938964844,288.136474609375,285.86785888671875,289.2260131835937,288.3481140136719,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559081639461283e-09,0.0009973860578611,-0.0136162918061017,0.0,0.0,0.0,-0.0075686909258365,60.0,0.6166513562202454,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,9.359718387713656e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.856237011263148e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,7.279782585101202e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.856234828475864e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0004675373493228,287.7081604003906,294.1499938964844,288.118896484375,285.8605651855469,289.2197570800781,288.332763671875,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551410442450333e-09,0.0009973205160349,-0.0135961957275867,0.0,0.0,0.0,-0.0075648878701031,60.0,0.6043182015419006,-0.0,-6.781624506402295e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.358589159091936e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.85504811978899e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,7.27890437701717e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0004674809169955,287.7029113769531,294.1499938964844,288.0643005371094,285.8381042480469,289.1997985839844,288.283935546875,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537253322529523e-09,0.0009971993276849,-0.0135591067373752,0.0,0.0,0.0,-0.0075578694231808,60.0,0.5659658908843994,-0.0,-6.779978178883539e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.358589159091936e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.85504811978899e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,7.27890437701717e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.855045937001704e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,0.0004674809169955,287.7029113769531,294.1499938964844,288.0643005371094,285.8381042480469,289.1997985839844,288.283935546875,287.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537253322529523e-09,0.0009971993276849,-0.0135591067373752,0.0,0.0,0.0,-0.0075578694231808,60.0,0.5659658908843994,-0.0,-6.779978178883539e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.855190000962466e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.279009150806814e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.855187818175182e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0004674876690842,287.6976928710937,294.1499938964844,288.01043701171875,285.8163146972656,289.17919921875,288.23406982421875,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538854708220242e-09,0.0009972130646929,-0.0135633032768964,0.0,0.0,0.0,-0.0075586629100143,60.0,0.5280970335006714,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.855190000962466e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.279009150806814e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.855187818175182e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.0004674876690842,287.6976928710937,294.1499938964844,288.01043701171875,285.8163146972656,289.17919921875,288.23406982421875,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.538854708220242e-09,0.0009972130646929,-0.0135633032768964,0.0,0.0,0.0,-0.0075586629100143,60.0,0.5280970335006714,-0.0,-6.780164341080308e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.360178955830634e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.856722317636012e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.280141289811581e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.856720134848727e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,0.0004675603413488,287.69256591796875,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,288.1834411621094,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556898940994871e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4909773468971252,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.360178955830634e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.856722317636012e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.280141289811581e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.856720134848727e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,0.0004675603413488,287.69256591796875,294.1499938964844,287.9577331542969,285.7952880859375,289.15802001953125,288.1834411621094,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.556898940994871e-09,0.0009973673149943,-0.0136105744168162,0.0,0.0,0.0,-0.0075676082633435,60.0,0.4909773468971252,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.36141877900809e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.85802835202776e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,7.28110535419546e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.858026169240476e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004676223034039,287.69000244140625,294.1499938964844,287.93194580078125,285.78515625,289.1471862792969,288.15789794921875,287.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572307504309037e-09,0.0009974989807233,-0.0136509407311677,0.0,0.0,0.0,-0.0075752469711005,60.0,0.4728112518787384,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,9.36291107791476e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.85959923127666e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,7.282265869434923e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.859597048489376e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0004676968092098,287.6874694824219,294.1499938964844,287.9065856933594,285.7752380371094,289.1362609863281,288.1322937011719,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590854001980006e-09,0.0009976575383916,-0.0136995278298854,0.0,0.0,0.0,-0.0075844409875571,60.0,0.4548634588718414,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.366798622068018e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.863693412626162e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.285289757419378e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.863691229838878e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0004678910190705,287.68243408203125,294.1499938964844,287.8572998046875,285.75634765625,289.114013671875,288.0810241699219,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639215761021887e-09,0.0009980711620301,-0.013826223090291,0.0,0.0,0.0,-0.0076084160245954,60.0,0.4199672341346741,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.366798622068018e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.863693412626162e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.285289757419378e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.863691229838878e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0004678910190705,287.68243408203125,294.1499938964844,287.8572998046875,285.75634765625,289.114013671875,288.0810241699219,287.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639215761021887e-09,0.0009980711620301,-0.013826223090291,0.0,0.0,0.0,-0.0076084160245954,60.0,0.4199672341346741,-0.0,-6.791840689857055e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.3716625997331e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.868814959190786e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.289072527782992e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.868812776403502e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004681339778471,287.6774597167969,294.1499938964844,287.810302734375,285.7387390136719,289.0913391113281,288.0298767089844,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985943324863,5.699733129915785e-09,0.0009985886281356,-0.0139847602695226,0.0,0.0,0.0,-0.0076384167186915,60.0,0.3864208161830902,-0.0,-6.798886431624851e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.3716625997331e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.868814959190786e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.289072527782992e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.868812776403502e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004681339778471,287.6774597167969,294.1499938964844,287.810302734375,285.7387390136719,289.0913391113281,288.0298767089844,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985943324863,5.699733129915785e-09,0.0009985886281356,-0.0139847602695226,0.0,0.0,0.0,-0.0076384167186915,60.0,0.3864208161830902,-0.0,-6.798886431624851e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.377259266329928e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.874708484858274e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.293425733223557e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,9.87470630207099e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0004684135492425,287.6725158691406,294.1499938964844,287.7659912109375,285.7225952148437,289.0682373046875,287.9793395996094,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.769388078391557e-09,0.000999184208922,-0.0141672361642122,0.0,0.0,0.0,-0.0076729478314518,60.0,0.3546477854251861,-0.0,-6.807000829667231e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.377259266329928e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.874708484858274e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.293425733223557e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,9.87470630207099e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0004684135492425,287.6725158691406,294.1499938964844,287.7659912109375,285.7225952148437,289.0682373046875,287.9793395996094,287.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991899132728,5.769388078391557e-09,0.000999184208922,-0.0141672361642122,0.0,0.0,0.0,-0.0076729478314518,60.0,0.3546477854251861,-0.0,-6.807000829667231e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.383381984662265e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.881155710900202e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.298187119886279e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.881153528112918e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004687193722929,287.6676330566406,294.1499938964844,287.7247314453125,285.7081298828125,289.0447692871094,287.92987060546875,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845591566355779e-09,0.0009998357854783,-0.0143668642267584,0.0,0.0,0.0,-0.007710725069046,60.0,0.3249342441558838,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.383381984662265e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.881155710900202e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.298187119886279e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.881153528112918e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004687193722929,287.6676330566406,294.1499938964844,287.7247314453125,285.7081298828125,289.0447692871094,287.92987060546875,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845591566355779e-09,0.0009998357854783,-0.0143668642267584,0.0,0.0,0.0,-0.007710725069046,60.0,0.3249342441558838,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.386547026224434e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.88448882708326e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,7.300649303942919e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.884486644295976e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0004688774934038,287.66522216796875,294.1499938964844,287.7053527832031,285.7015380859375,289.0329284667969,287.9056091308594,287.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3107725381851196,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.38973025768064e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.887840860756114e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.303125312319025e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.88783867796883e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,0.0004690364876296,287.6628112792969,294.1499938964844,287.6868896484375,285.6954650878906,289.0210266113281,287.8818054199219,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924612356267289e-09,0.0010005114600062,-0.0145738711580634,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2972680926322937,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.394508379045874e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,9.892872185446322e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,7.306841143872589e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,9.892870002659038e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,0.0004692751681432,287.6591796875,294.1499938964844,287.66064453125,285.68719482421875,289.0028076171875,287.8466491699219,287.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984085671428829e-09,0.0010010200785472,-0.0147296693176031,0.0,0.0,0.0,-0.0077793826349079,60.0,0.2779527604579925,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.395985398441552e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.894427785184234e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,7.307990017579868e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.89442560239695e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0004693489463534,287.6580505371094,294.1499938964844,287.6528625488281,285.684814453125,288.9970397949219,287.83575439453125,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.0024691883597825e-09,0.0010011772392317,-0.0147778280079364,0.0,0.0,0.0,-0.0077884960919618,60.0,0.2721170783042907,-0.0,-6.834186905280148e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.401846182299778e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.900599980028346e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.312549132620916e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.900597797241062e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004696417308878,287.6533203125,294.1499938964844,287.6230163574219,285.6763610839844,288.972900390625,287.79248046875,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075422831486321e-09,0.0010018011089414,-0.0149689381942152,0.0,0.0,0.0,-0.0078246621415019,60.0,0.2498075515031814,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
