time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.401846182299778e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.900599980028346e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.312549132620916e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.900597797241062e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.0004696417308878,287.6533203125,294.1499938964844,287.6230163574219,285.6763610839844,288.972900390625,287.79248046875,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018071625381,6.075422831486321e-09,0.0010018011089414,-0.0149689381942152,0.0,0.0,0.0,-0.0078246621415019,60.0,0.2498075515031814,-0.0,-6.842707023224649e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.406968456460164e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.90599364740774e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,7.316532719414681e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.905992192216218e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0004698975826613,287.6486511230469,294.1499938964844,287.5977478027344,285.6702880859375,288.9486999511719,287.7523498535156,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.139170061203458e-09,0.0010023462818935,-0.0151359289884567,0.0,0.0,0.0,-0.0078562647104263,60.0,0.2304554581642151,-0.0,-6.850156353266358e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,9.406968456460164e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.90599364740774e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,7.316532719414681e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.905992192216218e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,0.0004698975826613,287.6486511230469,294.1499938964844,287.5977478027344,285.6702880859375,288.9486999511719,287.7523498535156,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023524519056,6.139170061203458e-09,0.0010023462818935,-0.0151359289884567,0.0,0.0,0.0,-0.0078562647104263,60.0,0.2304554581642151,-0.0,-6.850156353266358e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.41108592087403e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.910329390550032e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.91032793535851e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004701032594311,287.6440124511719,294.1499938964844,287.5774230957031,285.666748046875,288.9245300292969,287.715576171875,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.190395751559663e-09,0.0010027843527495,-0.0152701186016201,0.0,0.0,0.0,-0.0078816600143909,60.0,0.2141314595937729,-0.0,-6.85614551798608e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.41108592087403e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.910329390550032e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.91032793535851e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004701032594311,287.6440124511719,294.1499938964844,287.5774230957031,285.666748046875,288.9245300292969,287.715576171875,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027905227616,6.190395751559663e-09,0.0010027843527495,-0.0152701186016201,0.0,0.0,0.0,-0.0078816600143909,60.0,0.2141314595937729,-0.0,-6.85614551798608e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.412677172804253e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.91200504358858e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7329406738281,0.0,0.0,7.320972508750856e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.912003588397056e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330322265625,0.0,0.0,0.0004701827419921,287.6417236328125,294.1499938964844,287.5692443847656,285.6659851074219,288.9125061035156,287.69879150390625,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210185254929001e-09,0.0010029536206275,-0.0153219578787684,0.0,0.0,0.0,-0.0078914705663919,60.0,0.207404151558876,-0.0,-6.858459755676449e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,9.413900988874956e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,9.91329361568205e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.321924204006791e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.913291432894766e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,0.0004702438600361,287.63946533203125,294.1499938964844,287.5624389648437,285.6659545898437,288.9004821777344,287.6831359863281,287.2789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225391313563477e-09,0.001003083656542,-0.0153617924079298,0.0,0.0,0.0,-0.0078990086913108,60.0,0.2015566080808639,-0.0,-6.860238954686795e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.415192471351476e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.91465349216014e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.32292901375331e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.914651309372856e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004703083832282,287.6349182128906,294.1499938964844,287.5531616210937,285.6680603027344,288.87664794921875,287.6549377441406,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241411831808818e-09,0.0010032206773757,-0.015403757803142,0.0,0.0,0.0,-0.0079069510102272,60.0,0.1925038546323776,-0.0,-6.862112655880992e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.415192471351476e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.91465349216014e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.32292901375331e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.914651309372856e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004703083832282,287.6349182128906,294.1499938964844,287.5531616210937,285.6680603027344,288.87664794921875,287.6549377441406,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032268473878,6.241411831808818e-09,0.0010032206773757,-0.015403757803142,0.0,0.0,0.0,-0.0079069510102272,60.0,0.1925038546323776,-0.0,-6.862112655880992e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.414793021278456e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.914232941810042e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.322618330363184e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.914230759022756e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004702884180005,287.6304626464844,294.1499938964844,287.54998779296875,285.6732788085937,288.8531188964844,287.6317443847656,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031837737187,6.236361205225194e-09,0.0010031774872913,-0.015390527434647,0.0,0.0,0.0,-0.0079044476151466,60.0,0.1875619441270828,-0.0,-6.861522194867575e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.414793021278456e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.914232941810042e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.322618330363184e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.914230759022756e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,0.0004702884180005,287.6304626464844,294.1499938964844,287.54998779296875,285.6732788085937,288.8531188964844,287.6317443847656,287.2799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031837737187,6.236361205225194e-09,0.0010031774872913,-0.015390527434647,0.0,0.0,0.0,-0.0079044476151466,60.0,0.1875619441270828,-0.0,-6.861522194867575e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,9.413121006218717e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.912472160067408e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.32131811673753e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.912470704875886e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0004702049191109,287.62603759765625,294.1499938964844,287.54998779296875,285.6794738769531,288.8300170898437,287.6136779785156,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215461922920441e-09,0.0010029987897723,-0.0153357814997434,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1860275417566299,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,9.413121006218717e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.912472160067408e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.32131811673753e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.912470704875886e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7180480957031,0.0,0.0,0.0004702049191109,287.62603759765625,294.1499938964844,287.54998779296875,285.6794738769531,288.8300170898437,287.6136779785156,287.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215461922920441e-09,0.0010029987897723,-0.0153357814997434,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1860275417566299,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.41072212299332e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.909945947583763e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,7.319451833609492e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.909944492392242e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0004700850695371,287.6217041015625,294.1499938964844,287.54998779296875,285.6844787597656,288.8073425292969,287.5998229980469,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185504997091584e-09,0.0010027426760643,-0.0152573073282837,0.0,0.0,0.0,-0.0078792367130517,60.0,0.1854635924100875,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.41072212299332e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.909945947583763e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,7.319451833609492e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.909944492392242e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0004700850695371,287.6217041015625,294.1499938964844,287.54998779296875,285.6844787597656,288.8073425292969,287.5998229980469,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185504997091584e-09,0.0010027426760643,-0.0152573073282837,0.0,0.0,0.0,-0.0078792367130517,60.0,0.1854635924100875,-0.0,-6.855573531083793e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,9.409304038854316e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.908452921081334e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,7.318348798435181e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.90845073829405e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,0.0004700142308138,287.6195373535156,294.1499938964844,287.54998779296875,285.68658447265625,288.7961730957031,287.5940856933594,287.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167801824830121e-09,0.0010025913361459,-0.0152109321206808,0.0,0.0,0.0,-0.0078704599291086,60.0,0.1852538883686065,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.407723700860517e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,9.90678890957497e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,7.317119889194146e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.906786726787686e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70965576171875,0.0,0.0,0.0004699353012256,287.6174011230469,294.1499938964844,287.54998779296875,285.6884155273437,288.7850952148437,287.5890808105469,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.14807937893147e-09,0.0010024226503446,-0.015159267000854,0.0,0.0,0.0,-0.0078606829047203,60.0,0.1850568950176239,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.404800221091136e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.90371045190841e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,7.314846152439713e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.903708269121124e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0004697892873082,287.6138000488281,294.1499938964844,287.54998779296875,285.6909484863281,288.7666931152344,287.5818176269531,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111598782609917e-09,0.0010021107736974,-0.0150637039914727,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1847375631332397,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.40420650294982e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.90308471955359e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,7.314384129131213e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.903083264362068e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.0004697596014011,287.6131286621094,294.1499938964844,287.54998779296875,285.6913452148437,288.7632141113281,287.5805969238281,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442887097597,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1846776008605957,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.400223643751816e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.898890129989012e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,7.311286026379094e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.89888867479749e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0004695606476161,287.6089172363281,294.1499938964844,287.54998779296875,285.6933288574219,288.74176025390625,287.5740966796875,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.184309110045433,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.400223643751816e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012939453125,0.0,0.0,9.898890129989012e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,7.311286026379094e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.89888867479749e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701416015625,0.0,0.0,0.0004695606476161,287.6089172363281,294.1499938964844,287.54998779296875,285.6933288574219,288.74176025390625,287.5740966796875,287.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142881393432,60.0,0.184309110045433,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.395918459631504e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.894356480799615e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,7.307937630685046e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.894355025608093e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004693455994129,287.6047668457031,294.1499938964844,287.54998779296875,285.6944885253906,288.7206726074219,287.5689392089844,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1839471310377121,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,9.395918459631504e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.894356480799615e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,7.307937630685046e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.894355025608093e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,0.0004693455994129,287.6047668457031,294.1499938964844,287.54998779296875,285.6944885253906,288.7206726074219,287.5689392089844,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1839471310377121,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.391319326823576e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.889513603411616e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,7.304360769921914e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.889512148220092e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004691158828791,287.6006774902344,294.1499938964844,287.54998779296875,285.6948547363281,288.70001220703125,287.5650329589844,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835929751396179,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,9.391319326823576e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.889513603411616e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,7.304360769921914e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.889512148220092e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004691158828791,287.6006774902344,294.1499938964844,287.54998779296875,285.6948547363281,288.70001220703125,287.5650329589844,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835929751396179,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,9.38895609579049e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.887025225907564e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.302522863028571e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,9.88702377071604e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0004689978377427,287.5986633300781,294.1499938964844,287.54998779296875,285.6947937011719,288.6897888183594,287.5633850097656,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1834186464548111,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.386543388245629e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.884484461508693e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,7.300645665964112e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.884482278721408e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,0.000468877289677,287.5966491699219,294.1499938964844,287.54998779296875,285.6945495605469,288.6796875,287.5619201660156,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1832466274499893,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.381640120409428e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.879321441985668e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,7.296832336578518e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.879319259198382e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.0004686323809437,287.5926513671875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597595214844,287.5594787597656,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1829087287187576,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.381640120409428e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.879321441985668e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,7.296832336578518e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.879319259198382e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.0004686323809437,287.5926513671875,294.1499938964844,287.54998779296875,285.6936340332031,288.6597595214844,287.5594787597656,287.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1829087287187576,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.376670641358942e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.874087845673785e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,7.292967347893864e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0004683841252699,287.5887145996094,294.1499938964844,287.54998779296875,285.6921691894531,288.64019775390625,287.5575866699219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825801283121109,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.376670641358942e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.874087845673785e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,7.292967347893864e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,9.8740856628865e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0004683841252699,287.5887145996094,294.1499938964844,287.54998779296875,285.6921691894531,288.64019775390625,287.5575866699219,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825801283121109,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.371650958200917e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.86880186246708e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,7.289063069038093e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.868800407275558e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0004681333666667,287.5848083496094,294.1499938964844,287.54998779296875,285.69024658203125,288.6209716796875,287.5560607910156,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1822602450847625,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.371650958200917e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.86880186246708e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,7.289063069038093e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,9.868800407275558e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0004681333666667,287.5848083496094,294.1499938964844,287.54998779296875,285.69024658203125,288.6209716796875,287.5560607910156,287.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1822602450847625,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.863403829513118e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004678773111663,287.5809631347656,294.1499938964844,287.54998779296875,285.6879577636719,288.60211181640625,287.55487060546875,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1819480955600738,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.863403829513118e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,7.28507584426552e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.863402374321596e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004678773111663,287.5809631347656,294.1499938964844,287.54998779296875,285.6879577636719,288.60211181640625,287.55487060546875,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1819480955600738,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.363892604596912e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.860631689662114e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,7.283029117388651e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.860630234470592e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0004677458491642,287.5790710449219,294.1499938964844,287.54998779296875,285.68670654296875,288.5928039550781,287.5543518066406,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1817946135997772,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.36120777623728e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.857804980129004e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,7.28094091755338e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.85780352493748e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004676117387134,287.5771789550781,294.1499938964844,287.54998779296875,285.68536376953125,288.5835876464844,287.5539245605469,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1816424280405044,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,9.356094233226032e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,9.852420043898746e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,7.276963879121467e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,9.852418588707224e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.0004673562943935,287.57373046875,294.1499938964844,287.54998779296875,285.68280029296875,288.5668334960937,287.55322265625,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1813650578260421,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.355640213470906e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.851941285887732e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.276610267581418e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.85193983069621e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0004673335934057,287.57342529296875,294.1499938964844,287.54998779296875,285.6825866699219,288.5653991699219,287.5531616210937,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1813410371541977,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
