time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.845782915363088e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004670415364671,287.5697021484375,294.1499938964844,287.54998779296875,285.6796569824219,288.5475158691406,287.55255126953125,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1810423880815506,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.845784370554612e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.272062794072554e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.845782915363088e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004670415364671,287.5697021484375,294.1499938964844,287.54998779296875,285.6796569824219,288.5475158691406,287.55255126953125,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1810423880815506,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.343619603896514e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.8392840300221e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.267261389642954e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.839282574830575e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0004667331813834,287.5660705566406,294.1499938964844,287.54998779296875,285.6766662597656,288.5299987792969,287.55206298828125,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1807454526424408,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.343619603896514e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,9.8392840300221e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,7.267261389642954e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.839282574830575e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0004667331813834,287.5660705566406,294.1499938964844,287.54998779296875,285.6766662597656,288.5299987792969,287.55206298828125,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1807454526424408,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.337165101896971e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.832486102823168e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,7.262240251293406e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.832484647631644e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0004664107400458,287.5624389648437,294.1499938964844,287.54998779296875,285.6736755371094,288.51275634765625,287.5516967773437,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1804495602846145,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.337165101896971e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.832486102823168e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,7.262240251293406e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.832484647631644e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0004664107400458,287.5624389648437,294.1499938964844,287.54998779296875,285.6736755371094,288.51275634765625,287.5516967773437,287.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.1804495602846145,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.333840716863052e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6530456542969,0.0,0.0,9.828985639614984e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,7.259655103553087e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.828984184423462e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004662446735892,287.5606689453125,294.1499938964844,287.54998779296875,285.6722412109375,288.5042419433594,287.551513671875,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1803018450736999,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.33044866542332e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.825413872022182e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.257016841322184e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.82541241683066e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,0.0004660752310883,287.55889892578125,294.1499938964844,287.54998779296875,285.6708068847656,288.495849609375,287.5513610839844,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1801545321941375,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.323521226178856e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.81811826932244e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,7.25162826711312e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004657291865441,287.5553894042969,294.1499938964844,287.54998779296875,285.6681213378906,288.479248046875,287.5511169433594,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1798611879348755,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.323521226178856e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.81811826932244e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,7.25162826711312e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477355957031,0.0,0.0,0.0004657291865441,287.5553894042969,294.1499938964844,287.54998779296875,285.6681213378906,288.479248046875,287.5511169433594,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1798611879348755,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.316472278442234e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.810696064960212e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.246146560646594e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.810694609768687e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004653771175071,287.5519104003906,294.1499938964844,287.54998779296875,285.66571044921875,288.4629821777344,287.5509338378906,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1795702427625656,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.316472278442234e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.810696064960212e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,7.246146560646594e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.810694609768687e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004653771175071,287.5519104003906,294.1499938964844,287.54998779296875,285.66571044921875,288.4629821777344,287.5509338378906,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1795702427625656,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.309394226875156e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.803242573980242e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,7.240641571115702e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.80324111878872e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004650235350709,287.5484924316406,294.1499938964844,287.54998779296875,285.66363525390625,288.447021484375,287.55078125,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179282933473587,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,9.309394226875156e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.803242573980242e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,7.240641571115702e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.80324111878872e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,0.0004650235350709,287.5484924316406,294.1499938964844,287.54998779296875,285.66363525390625,288.447021484375,287.55078125,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179282933473587,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.302391845267266e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.795868390938268e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.235194789245725e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.795866935746744e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0004646737361326,287.54510498046875,294.1499938964844,287.54998779296875,285.6619567871094,288.4313049316406,287.5506286621094,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1790001541376114,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.302391845267266e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.795868390938268e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.235194789245725e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,9.795866935746744e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,0.0004646737361326,287.54510498046875,294.1499938964844,287.54998779296875,285.6619567871094,288.4313049316406,287.5506286621094,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1790001541376114,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.298943768953905e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,9.79223768808879e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,7.232512871269137e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.792236232897268e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,0.0004645015287678,287.54345703125,294.1499938964844,287.54998779296875,285.66131591796875,288.4235534667969,287.55059814453125,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.178861379623413,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,9.295570635003968e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.788685565581544e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,7.229889160953462e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,9.788684110390022e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0004643330175895,287.5417785644531,294.1499938964844,287.54998779296875,285.6607971191406,288.4158935546875,287.550537109375,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673658676445,60.0,0.1787246316671371,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.28908702917397e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.781857806956396e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.224846922326833e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004640091501642,287.5384826660156,294.1499938964844,287.54998779296875,285.6601867675781,288.4007873535156,287.5504455566406,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1784582734107971,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.28908702917397e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.781857806956396e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.224846922326833e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63018798828125,0.0,0.0,9.781856351764873e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004640091501642,287.5384826660156,294.1499938964844,287.54998779296875,285.6601867675781,288.4007873535156,287.5504455566406,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668709863153708e-09,0.0009897724958136,-0.0112836398184299,0.0,0.0,0.0,-0.0071272952482104,60.0,0.1784582734107971,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.283001418225469e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.775449143489824e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.220113184303045e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.7754476882983e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004637051315512,287.5352478027344,294.1499938964844,287.54998779296875,285.6602783203125,288.38592529296875,287.5503845214844,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1782020926475525,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.283001418225469e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,9.775449143489824e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.220113184303045e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,9.7754476882983e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0004637051315512,287.5352478027344,294.1499938964844,287.54998779296875,285.6602783203125,288.38592529296875,287.5503845214844,287.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1782020926475525,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.277472418034448e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.769626922206952e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.215813093353063e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,9.76962546701543e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.000463428965304,287.53204345703125,294.1499938964844,287.54998779296875,285.6610717773437,288.371337890625,287.5503234863281,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1779583245515823,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.277472418034448e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.769626922206952e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.215813093353063e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,9.76962546701543e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.000463428965304,287.53204345703125,294.1499938964844,287.54998779296875,285.6610717773437,288.371337890625,287.5503234863281,287.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390080951659e-09,0.0009885341860353,-0.0109042404219508,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1779583245515823,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.76450101006776e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.212026685010642e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.764499554876238e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0004631858028005,287.52886962890625,294.1499938964844,287.54998779296875,285.6626892089844,288.35699462890625,287.5502624511719,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1777293980121612,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,9.2726040747948e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.76450101006776e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.212026685010642e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.764499554876238e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0004631858028005,287.52886962890625,294.1499938964844,287.54998779296875,285.6626892089844,288.35699462890625,287.5502624511719,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631995876898145e-09,0.0009880150901153,-0.0107452031224966,0.0,0.0,0.0,-0.0070254146121442,60.0,0.1777293980121612,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.270438749808818e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.762219997355714e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,7.210342300822958e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,9.762218542164192e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,0.0004630776238627,287.5273132324219,294.1499938964844,287.54998779296875,285.6638488769531,288.3499450683594,287.5502319335937,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361905260359435e-09,0.0009877841221168,-0.0106744384393095,0.0,0.0,0.0,-0.0070120249874889,60.0,0.1776212751865387,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,9.268493158742784e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.76017108769156e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,7.208828901639208e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.7601703600958e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167907714844,0.0,0.0,0.0004629804461728,287.5257568359375,294.1499938964844,287.54998779296875,285.66522216796875,288.3429260253906,287.5502319335937,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.0106108747422695,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1775175929069519,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.265301196137445e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.756809595273808e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.206346344901249e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.756808140082283e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0004628209862858,287.5226745605469,294.1499938964844,287.54998779296875,285.6687316894531,288.3291015625,287.5502014160156,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372108897143789e-09,0.000987236155197,-0.0105065423995256,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1773233115673065,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.265301196137445e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,9.756809595273808e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,7.206346344901249e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.756808140082283e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,0.0004628209862858,287.5226745605469,294.1499938964844,287.54998779296875,285.6687316894531,288.3291015625,287.5502014160156,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372108897143789e-09,0.000987236155197,-0.0105065423995256,0.0,0.0,0.0,-0.0069802561774849,60.0,0.1773233115673065,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.262992534786464e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,9.754378697834908e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,7.204550638562068e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.754377970239148e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,0.0004627056769095,287.5196228027344,294.1499938964844,287.54998779296875,285.6732788085937,288.3155212402344,287.5501708984375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433017182792355e-09,0.0009869897039607,-0.0104310670867562,0.0,0.0,0.0,-0.0069659752771258,60.0,0.1771494299173355,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.262992534786464e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,9.754378697834908e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,7.204550638562068e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.754377970239148e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,0.0004627056769095,287.5196228027344,294.1499938964844,287.54998779296875,285.6732788085937,288.3155212402344,287.5501708984375,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.3433017182792355e-09,0.0009869897039607,-0.0104310670867562,0.0,0.0,0.0,-0.0069659752771258,60.0,0.1771494299173355,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.75305592874065e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.753054473549128e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0004626428999472,287.5166320800781,294.1499938964844,287.54998779296875,285.6789245605469,288.3021545410156,287.5501403808594,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327600944264986e-09,0.0009868554770946,-0.0103899296373128,0.0,0.0,0.0,-0.0069581917487084,60.0,0.1769959032535553,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.261735976906492e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60693359375,0.0,0.0,9.75305592874065e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,9.753054473549128e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,0.0004626428999472,287.5166320800781,294.1499938964844,287.54998779296875,285.6789245605469,288.3021545410156,287.5501403808594,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327600944264986e-09,0.0009868554770946,-0.0103899296373128,0.0,0.0,0.0,-0.0069581917487084,60.0,0.1769959032535553,-0.0,-6.640035365990117e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.261511877411976e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.75281946011819e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,7.203398854471743e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.752818004926668e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004626316949725,287.5136413574219,294.1499938964844,287.54998779296875,285.6856384277344,288.2890319824219,287.55010986328125,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.324757885143526e-09,0.0009868311462923,-0.0103824809193611,0.0,0.0,0.0,-0.0069567821919918,60.0,0.1768648326396942,-0.0,-6.63970780578893e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,9.261511877411976e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.75281946011819e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,7.203398854471743e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.752818004926668e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,0.0004626316949725,287.5136413574219,294.1499938964844,287.54998779296875,285.6856384277344,288.2890319824219,287.55010986328125,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868354536592,4.324757885143526e-09,0.0009868311462923,-0.0103824809193611,0.0,0.0,0.0,-0.0069567821919918,60.0,0.1768648326396942,-0.0,-6.63970780578893e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.753011545399204e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,7.20354073564522e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.75301009020768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,0.0004626408044714,287.5121765136719,294.1499938964844,287.54998779296875,285.6893615722656,288.2825622558594,287.55010986328125,287.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868546621873,4.327008973348256e-09,0.0009868503548204,-0.0103883789852261,0.0,0.0,0.0,-0.0069578979164361,60.0,0.1768076121807098,-0.0,-6.639967153887484e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.26213906495832e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,9.753480117069556e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,7.203887071227655e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.753478661878034e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0004626630397979,287.5107116699219,294.1499938964844,287.54998779296875,285.6933288574219,288.2761535644531,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.332531222672742e-09,0.0009868976194411,-0.0104028470814228,0.0,0.0,0.0,-0.0069606355391442,60.0,0.176755353808403,-0.0,-6.640603089635988e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.755059727467597e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004627379821613,287.5078125,294.1499938964844,287.54998779296875,285.701904296875,288.26348876953125,287.5500793457031,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351174531791457e-09,0.0009870569920167,-0.0104516940191388,0.0,0.0,0.0,-0.0069698779843747,60.0,0.1766636967658996,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
