time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.755059727467597e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.205053407233208e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,9.755058272276074e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004627379821613,287.5078125,294.1499938964844,287.54998779296875,285.701904296875,288.26348876953125,287.5500793457031,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870612993836,4.351174531791457e-09,0.0009870569920167,-0.0104516940191388,0.0,0.0,0.0,-0.0069698779843747,60.0,0.1766636967658996,-0.0,-6.642748928697986e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.26593056647107e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.75747316260822e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,7.206836016848683e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.757471707416698e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0004628524475265,287.5049743652344,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379683726796202e-09,0.0009873007657006,-0.0105263888835906,0.0,0.0,0.0,-0.0069840108044445,60.0,0.1765905171632766,-0.0,-6.64603092559446e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.26593056647107e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,9.75747316260822e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,7.206836016848683e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.757471707416698e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0004628524475265,287.5049743652344,294.1499938964844,287.54998779296875,285.7112731933594,288.2510681152344,287.5500793457031,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873050730675,4.379683726796202e-09,0.0009873007657006,-0.0105263888835906,0.0,0.0,0.0,-0.0069840108044445,60.0,0.1765905171632766,-0.0,-6.64603092559446e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.76056035142392e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.0004629988980013,287.50213623046875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.550048828125,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166099474594e-09,0.0009876126423478,-0.0106219742447137,0.0,0.0,0.0,-0.0070020966231822,60.0,0.1765307784080505,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.268862777389586e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,9.76056035142392e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.0004629988980013,287.50213623046875,294.1499938964844,287.54998779296875,285.7214050292969,288.2388000488281,287.550048828125,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416166099474594e-09,0.0009876126423478,-0.0106219742447137,0.0,0.0,0.0,-0.0070020966231822,60.0,0.1765307784080505,-0.0,-6.650231654248273e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.764309652382508e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0004631767224054,287.4993591308594,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604804294579026e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1764873564243316,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.764309652382508e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,7.211885531432927e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882568359375,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0004631767224054,287.4993591308594,294.1499938964844,287.54998779296875,285.732177734375,288.2267761230469,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.4604804294579026e-09,0.0009879915742203,-0.0107380785048007,0.0,0.0,0.0,-0.0070240651257336,60.0,0.1764873564243316,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.274404146708548e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,9.766395669430494e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,7.213425851659849e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,9.766394214238971e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0004632757045328,287.4979553222656,294.1499938964844,287.54998779296875,285.73779296875,288.2208557128906,287.550048828125,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485141147370086e-09,0.0009882025187835,-0.0108026908710598,0.0,0.0,0.0,-0.0070362905971705,60.0,0.1764704883098602,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.276486525777727e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,9.768588643055408e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,7.215046207420528e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.768587915459648e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,0.0004633797507267,287.49658203125,294.1499938964844,287.54998779296875,285.7435302734375,288.2149658203125,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511071072244022e-09,0.0009884241735562,-0.0108706271275877,0.0,0.0,0.0,-0.0070491451770067,60.0,0.1764560639858245,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,9.280972153646871e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.773312194738536e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.218535029096529e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.773311467142776e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004636037920136,287.4938659667969,294.1499938964844,287.54998779296875,285.75537109375,288.2033386230469,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.176434725522995,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,9.280972153646871e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.773312194738536e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.218535029096529e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.773311467142776e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.582275390625,0.0,0.0,0.0004636037920136,287.4938659667969,294.1499938964844,287.54998779296875,285.75537109375,288.2033386230469,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566915734471877e-09,0.0009889017092064,-0.011016939766705,0.0,0.0,0.0,-0.0070768296718597,60.0,0.176434725522995,-0.0,-6.667605845223079e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.77837116806768e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004638437821995,287.4911804199219,294.1499938964844,287.54998779296875,285.7676086425781,288.1919250488281,287.5500183105469,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1764216274023056,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.77837116806768e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.222271233331412e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0004638437821995,287.4911804199219,294.1499938964844,287.54998779296875,285.7676086425781,288.1919250488281,287.5500183105469,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.6267252251652735e-09,0.0009894131217151,-0.0111736403778195,0.0,0.0,0.0,-0.0071064797230064,60.0,0.1764216274023056,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.783693531062454e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.226202433230355e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.783692803466693e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0004640962288249,287.488525390625,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376776322722,60.0,0.176415741443634,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.783693531062454e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,7.226202433230355e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.783692803466693e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0004640962288249,287.488525390625,294.1499938964844,287.54998779296875,285.7802124023437,288.18072509765625,287.5500183105469,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689656218914706e-09,0.0009899513097479,-0.0113385180011391,0.0,0.0,0.0,-0.0071376776322722,60.0,0.176415741443634,-0.0,-6.68176838303225e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.78916505118832e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.230244227685034e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.78916432359256e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004643558058887,287.48590087890625,294.1499938964844,287.54998779296875,285.79302978515625,288.169677734375,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1764144450426101,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.78916505118832e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,7.230244227685034e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,9.78916432359256e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,0.0004643558058887,287.48590087890625,294.1499938964844,287.54998779296875,285.79302978515625,288.169677734375,287.5500183105469,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.1764144450426101,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,9.298658551415429e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.791937191039324e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,7.232290954561904e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.7919357358478e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,0.0004644872678909,287.484619140625,294.1499938964844,287.54998779296875,285.7995300292969,288.16424560546875,287.5500183105469,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1764152199029922,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,9.30129608605057e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.794714424060658e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,7.234342774609104e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.794713696464896e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,0.0004646190209314,287.4833068847656,294.1499938964844,287.54998779296875,285.8060607910156,288.1588439941406,287.5500183105469,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1764165610074997,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.306550055043772e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.800247062230484e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.238428952405229e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.80024560703896e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004648814501706,287.48077392578125,294.1499938964844,287.54998779296875,285.8191833496094,288.148193359375,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1764201521873474,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.306550055043772e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.800247062230484e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.238428952405229e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,9.80024560703896e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004648814501706,287.48077392578125,294.1499938964844,287.54998779296875,285.8191833496094,288.148193359375,287.5500183105469,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1764201521873474,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.311732719652356e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.80570403044112e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,7.242459832923487e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.80570330284536e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004651403287425,287.4782409667969,294.1499938964844,287.54998779296875,285.8323059082031,288.1377258300781,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1764239519834518,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.311732719652356e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.80570403044112e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,7.242459832923487e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.80570330284536e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004651403287425,287.4782409667969,294.1499938964844,287.54998779296875,285.8323059082031,288.1377258300781,287.5500183105469,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1764239519834518,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.31674148887396e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.810978372115642e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,7.24635538063012e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.81097764451988e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.000465390534373,287.4757385253906,294.1499938964844,287.54998779296875,285.8453674316406,288.12744140625,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1764260828495025,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.31674148887396e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619201660156,0.0,0.0,9.810978372115642e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,7.24635538063012e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.81097764451988e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.000465390534373,287.4757385253906,294.1499938964844,287.54998779296875,285.8453674316406,288.12744140625,287.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1764260828495025,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.321572724729776e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.81606644927524e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,7.250112685142085e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004656318633351,287.4732971191406,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1764260381460189,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.321572724729776e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.81606644927524e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,7.250112685142085e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0004656318633351,287.4732971191406,294.1499938964844,287.54998779296875,285.8583068847656,288.1173400878906,287.5500183105469,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1764260381460189,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.323890844825657e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.8185075330548e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,7.251916395034641e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.818506805459036e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,0.0004657476674765,287.4720764160156,294.1499938964844,287.54998779296875,285.8646850585937,288.1123352050781,287.5500183105469,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1764246672391891,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.32613475015387e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563659667969,0.0,0.0,9.820870036492124e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,7.253661169670522e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.820869308896364e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0004658597463276,287.4708557128906,294.1499938964844,287.54998779296875,285.8710021972656,288.1073913574219,287.5500183105469,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1764221936464309,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.330383181804792e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.825344022829086e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.256965909618884e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.825343295233324e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004660719714593,287.46844482421875,294.1499938964844,287.54998779296875,285.8834228515625,288.0975952148437,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1764135062694549,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.330383181804792e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.825344022829086e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,7.256965909618884e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.825343295233324e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004660719714593,287.46844482421875,294.1499938964844,287.54998779296875,285.8834228515625,288.0975952148437,287.5500183105469,287.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1764135062694549,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004662685969378,287.466064453125,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1763996034860611,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.829489135881886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,7.260026904987171e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0004662685969378,287.466064453125,294.1499938964844,287.54998779296875,285.8954467773437,288.0880126953125,287.5500183105469,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1763996034860611,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.833233343670145e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.262792496476322e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004664461885113,287.4637451171875,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1763794869184494,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.833233343670145e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,7.262792496476322e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.833231888478622e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004664461885113,287.4637451171875,294.1499938964844,287.54998779296875,285.9070129394531,288.0785522460937,287.5500183105469,287.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1763794869184494,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.341062104795128e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.836589742917567e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.265271415235475e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.836589015321806e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0004666054155677,287.46142578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.007447721902281,60.0,0.1763530522584915,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,9.341062104795128e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,9.836589742917567e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.265271415235475e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.836589015321806e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,0.0004666054155677,287.46142578125,294.1499938964844,287.54998779296875,285.9180603027344,288.0692749023437,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.007447721902281,60.0,0.1763530522584915,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,9.342502016806976e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.838106052484365e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.266391185112298e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0004666773311328,287.4602966308594,294.1499938964844,287.54998779296875,285.92333984375,288.064697265625,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954526321962,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1763369888067245,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.343836427433416e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.8395103123039e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.26742873666808e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54296875,0.0,0.0,9.83950958470814e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.0004667439789045,287.4591369628906,294.1499938964844,287.54998779296875,285.9284973144531,288.0601501464844,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1763191521167755,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
