time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.346164733869956e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.841963037615642e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.269240450114012e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.84196231001988e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004668603069148,287.4569091796875,294.1499938964844,287.54998779296875,285.938232421875,288.0512084960937,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1762776374816894,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.346164733869956e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.841963037615642e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,7.269240450114012e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,9.84196231001988e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,0.0004668603069148,287.4569091796875,294.1499938964844,287.54998779296875,285.938232421875,288.0512084960937,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1762776374816894,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.3480761279352e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.843975567491724e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.843974839895964e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0004669557674787,287.4546813964844,294.1499938964844,287.54998779296875,285.9472045898437,288.0423889160156,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1762285381555557,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,9.3480761279352e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.843975567491724e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.270726200658828e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.843974839895964e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,0.0004669557674787,287.4546813964844,294.1499938964844,287.54998779296875,285.9472045898437,288.0423889160156,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1762285381555557,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.84547077678144e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.271830691024661e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.845470049185678e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0004670266935136,287.4524841308594,294.1499938964844,287.54998779296875,285.955322265625,288.03375244140625,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1761711835861206,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.84547077678144e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.271830691024661e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.845470049185678e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.0004670266935136,287.4524841308594,294.1499938964844,287.54998779296875,285.955322265625,288.03375244140625,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1761711835861206,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.350441541755572e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.84646685537882e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.272566290339455e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0004670739290304,287.4503173828125,294.1499938964844,287.54998779296875,285.9625549316406,288.0252380371094,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1761046797037124,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,9.350441541755572e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.84646685537882e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,7.272566290339455e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,0.0004670739290304,287.4503173828125,294.1499938964844,287.54998779296875,285.9625549316406,288.0252380371094,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962972253561,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1761046797037124,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,9.35072239371948e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.846762259257956e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.27278456906788e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,9.846760804066436e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004670879570767,287.4492492675781,294.1499938964844,287.54998779296875,285.9657897949219,288.02105712890625,287.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1760680824518203,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.350858454126865e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.846905595622955e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,7.272890798049048e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.846904868027195e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004670947382692,287.4481811523437,294.1499938964844,287.54998779296875,285.96875,288.0168762207031,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1760290116071701,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.84672806225717e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,7.272759830811992e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.846727334661408e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0004670863272622,287.4460754394531,294.1499938964844,287.54998779296875,285.973876953125,288.0086669921875,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1759431958198547,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.84672806225717e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,7.272759830811992e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.846727334661408e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0004670863272622,287.4460754394531,294.1499938964844,287.54998779296875,285.973876953125,288.0086669921875,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.1759431958198547,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.349935135105623e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.84593280008994e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.84593207249418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004670486086979,287.4439697265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0006103515625,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1758471876382827,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.349935135105623e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.84593280008994e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.272171933436766e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.84593207249418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0004670486086979,287.4439697265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0006103515625,287.54998779296875,287.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,0.1758471876382827,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.348698222311214e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.844630403677002e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,7.271210051840171e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.84462967608124e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004669868212658,287.4419250488281,294.1499938964844,287.54998779296875,285.97967529296875,287.99267578125,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1757401078939438,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.348698222311214e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.844630403677002e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,7.271210051840171e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.84462967608124e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004669868212658,287.4419250488281,294.1499938964844,287.54998779296875,285.97967529296875,287.99267578125,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1757401078939438,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.347174636786804e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.843026055023074e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,7.270025525940582e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.843025327427311e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.000466910743853,287.4399108886719,294.1499938964844,287.54998779296875,285.9786071777344,287.9848937988281,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1756259649991989,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.347174636786804e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.843026055023074e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,7.270025525940582e-05,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.843025327427311e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.000466910743853,287.4399108886719,294.1499938964844,287.54998779296875,285.9786071777344,287.9848937988281,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1756259649991989,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.346302977064624e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.842107829172164e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,7.26934740669094e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.842107101576404e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,0.0004668671754188,287.4389038085937,294.1499938964844,287.54998779296875,285.9770202636719,287.9810485839844,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1755664497613906,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.34536656131968e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.841121936915442e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,7.26861908333376e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.84112120931968e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0004668204055633,287.4378967285156,294.1499938964844,287.54998779296875,285.9748229980469,287.97723388671875,287.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1755056083202362,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.34329436859116e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.838939877226947e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.267007458722219e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.838939149631189e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004667168832384,287.4359130859375,294.1499938964844,287.54998779296875,285.96856689453125,287.9697265625,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1753802299499511,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.34329436859116e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.838939877226947e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,7.267007458722219e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.838939149631189e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0004667168832384,287.4359130859375,294.1499938964844,287.54998779296875,285.96856689453125,287.9697265625,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1753802299499511,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.34096024138853e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.836482058744878e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0004666002932935,287.4339904785156,294.1499938964844,287.54998779296875,285.9600830078125,287.9623413085937,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1752495914697647,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.34096024138853e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.836482058744878e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,7.265191379701719e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.836480603553356e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0004666002932935,287.4339904785156,294.1499938964844,287.54998779296875,285.9600830078125,287.9623413085937,287.54998779296875,287.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1752495914697647,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.338378731627016e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,9.833763033384456e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,7.263183942995965e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.833762305788696e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004664713342208,287.4320678710937,294.1499938964844,287.54998779296875,285.9495544433594,287.955078125,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1751141250133514,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.338378731627016e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,9.833763033384456e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,7.263183942995965e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,9.833762305788696e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,0.0004664713342208,287.4320678710937,294.1499938964844,287.54998779296875,285.9495544433594,287.955078125,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1751141250133514,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.335557842859998e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.830792987486348e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.260990241775289e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.830792259890586e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,0.0004663304425776,287.43017578125,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1749739944934845,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.335557842859998e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.830792987486348e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.260990241775289e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.830792259890586e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,0.0004663304425776,287.43017578125,294.1499938964844,287.54998779296875,285.9372253417969,287.9479675292969,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1749739944934845,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,9.334061905974522e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5073547363281,0.0,0.0,9.829217742662875e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,7.259826816152781e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.829217015067115e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0004662557330448,287.4292297363281,294.1499938964844,287.54998779296875,285.93048095703125,287.9444580078125,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1749022156000137,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,9.332510671811178e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.827584290178493e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,7.25862046238035e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.827583562582733e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,0.0004661782586481,287.4283142089844,294.1499938964844,287.54998779296875,285.92333984375,287.94097900390625,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1748293936252594,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.3292495876085e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.824150038184598e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,7.256083335960284e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.824149310588837e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004660153354052,287.42645263671875,294.1499938964844,287.54998779296875,285.9080810546875,287.9341125488281,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1746808141469955,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,9.3292495876085e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.824150038184598e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,7.256083335960284e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.824149310588837e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004660153354052,287.42645263671875,294.1499938964844,287.54998779296875,285.9080810546875,287.9341125488281,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1746808141469955,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.325789869762956e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.820506966207176e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.253392686834559e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.820506238611416e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004658425168599,287.4246520996094,294.1499938964844,287.54998779296875,285.8916931152344,287.9273681640625,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1745283007621765,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.325789869762956e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.820506966207176e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.253392686834559e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,9.820506238611416e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004658425168599,287.4246520996094,294.1499938964844,287.54998779296875,285.8916931152344,287.9273681640625,287.54998779296875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1745283007621765,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.322151163360104e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.816674719331786e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,7.250562339322641e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.816673991736025e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0004656607634387,287.4228515625,294.1499938964844,287.54998779296875,285.8743896484375,287.9207458496094,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1743723005056381,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.322151163360104e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.816674719331786e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,7.250562339322641e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.816673991736025e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0004656607634387,287.4228515625,294.1499938964844,287.54998779296875,285.8743896484375,287.9207458496094,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1743723005056381,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.318353841081262e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.812676580622792e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,7.247609028127044e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.812675853027032e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0004654710646718,287.42108154296875,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1742131859064102,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.318353841081262e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.812676580622792e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,7.247609028127044e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.812675853027032e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0004654710646718,287.42108154296875,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1742131859064102,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.316405339632185e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.810624760575593e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,7.24609344615601e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.810624032979832e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,0.0004653737414628,287.42022705078125,294.1499938964844,287.54998779296875,285.84722900390625,287.9110412597656,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1741326004266739,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
