time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.396344830747694e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.894803952192888e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004693669034168,287.32891845703125,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001585006742971e-09,0.0010011694394052,-0.0147755118086934,0.0,0.0,0.0,-0.0077880560420453,60.0,0.0876261219382286,-0.0,-6.83408316604073e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.396344830747694e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.894803952192888e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004693669034168,287.32891845703125,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.3429870605469,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001585006742971e-09,0.0010011694394052,-0.0147755118086934,0.0,0.0,0.0,-0.0077880560420453,60.0,0.0876261219382286,-0.0,-6.83408316604073e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.412833605892956e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.912167297443376e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.32109256205149e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.912166569847614e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0004701905127149,287.3285217285156,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029320837929,6.207000691205167e-09,0.0010029259137809,-0.0153136169537901,0.0,0.0,0.0,-0.0078898891806602,60.0,0.1022659912705421,-0.0,-6.858087431282911e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.412833605892956e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.912167297443376e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,7.32109256205149e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,9.912166569847614e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.364501953125,0.0,0.0,0.0004701905127149,287.3285217285156,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3673095703125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029320837929,6.207000691205167e-09,0.0010029259137809,-0.0153136169537901,0.0,0.0,0.0,-0.0078898891806602,60.0,0.1022659912705421,-0.0,-6.858087431282911e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.421657887287438e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.92146015050821e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.32795670046471e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.92146015050821e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004706313484348,287.3283386230469,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.37939453125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316945189155376e-09,0.0010038659675046,-0.0156016210094094,0.0,0.0,0.0,-0.007944393903017,60.0,0.1092464923858642,-0.0,-6.870952518056583e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.430751379113644e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.931035310728475e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,7.335028931265697e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,9.931035310728475e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36376953125,0.0,0.0,0.0004710855428129,287.328125,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.4302283497852394e-09,0.0010048346593976,-0.0158983673900365,0.0,0.0,0.0,-0.0080005526542663,60.0,0.1159752234816551,-0.0,-6.884221193104167e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004720129654742,287.3277282714844,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068126721307,-0.0165042728185653,0.0,0.0,0.0,-0.008115223608911,60.0,0.1286193877458572,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.950586536433548e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,0.0004720129654742,287.3277282714844,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.6615384319845824e-09,0.0010068126721307,-0.0165042728185653,0.0,0.0,0.0,-0.008115223608911,60.0,0.1286193877458572,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.36366055207327e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004729243810288,287.32733154296875,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849046760015e-09,0.0010087563423439,-0.0170996822416782,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1400668621063232,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.969800157705322e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.36366055207327e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0004729243810288,287.32733154296875,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888849046760015e-09,0.0010087563423439,-0.0170996822416782,0.0,0.0,0.0,-0.0082279108464717,60.0,0.1400668621063232,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004737665585707,287.32696533203125,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098895693502527e-09,0.0010105525143444,-0.017649857327342,0.0,0.0,0.0,-0.0083320410922169,60.0,0.1500535905361175,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.987554221879692e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004737665585707,287.32696533203125,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098895693502527e-09,0.0010105525143444,-0.017649857327342,0.0,0.0,0.0,-0.0083320410922169,60.0,0.1500535905361175,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.498630970483646e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0001000251577352,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,7.387824007309973e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0001000251577352,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004744762845803,287.3265686035156,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120734805241,7.275905655745873e-09,0.0010120662627741,-0.0181134864687919,0.0,0.0,0.0,-0.0084197930991649,60.0,0.1584082394838333,-0.0,-6.983674438743037e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.498630970483646e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,0.0001000251577352,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,7.387824007309973e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0001000251577352,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0004744762845803,287.3265686035156,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120734805241,7.275905655745873e-09,0.0010120662627741,-0.0181134864687919,0.0,0.0,0.0,-0.0084197930991649,60.0,0.1584082394838333,-0.0,-6.983674438743037e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.504573972662912e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0001000877455226,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,7.392446423182264e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,0.0001000877455226,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004747731436509,287.3263854980469,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349949093793384e-09,0.0010126994457095,-0.0183074213564395,0.0,0.0,0.0,-0.0084564993157982,60.0,0.1618749499320984,-0.0,-6.992416246021095e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.509417577646671e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0001001387499854,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.396213914034888e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0001001387499854,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.0004750151128973,287.3262023925781,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.493408203125,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132229654118,7.410294156073861e-09,0.0010132155148312,-0.0184654742479324,0.0,0.0,0.0,-0.00848641525954,60.0,0.1649171710014343,-0.0,-6.999544410746239e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.515533747617157e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0001002031567622,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.400970935123041e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0001002031567622,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0004753206449095,287.3258361816406,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138746583834,7.486487874075465e-09,0.0010138672078028,-0.0186650343239307,0.0,0.0,0.0,-0.0085241887718439,60.0,0.1695546954870224,-0.0,-7.008549829379265e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.515533747617157e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,0.0001002031567622,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,7.400970935123041e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0001002031567622,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0004753206449095,287.3258361816406,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138746583834,7.486487874075465e-09,0.0010138672078028,-0.0186650343239307,0.0,0.0,0.0,-0.0085241887718439,60.0,0.1695546954870224,-0.0,-7.008549829379265e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.516362479189412e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0001002118806354,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.401614857371897e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0001002118733595,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0004753620014525,287.3254699707031,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139630176126,7.496796960992924e-09,0.001013955567032,-0.0186920352280139,0.0,0.0,0.0,-0.0085292998701334,60.0,0.171887531876564,-0.0,-7.009769120713828e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.516362479189412e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0001002118806354,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.401614857371897e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0001002118733595,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0004753620014525,287.3254699707031,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139630176126,7.496796960992924e-09,0.001013955567032,-0.0186920352280139,0.0,0.0,0.0,-0.0085292998701334,60.0,0.171887531876564,-0.0,-7.009769120713828e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001001695782179,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.398490561172366e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001001695782179,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004751613305415,287.3251037597656,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267333984375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446740557526254e-09,0.001013527624309,-0.0185609310865402,0.0,0.0,0.0,-0.0085044857114553,60.0,0.1725200414657592,-0.0,-7.003851010267681e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.51234542299062e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001001695782179,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,7.398490561172366e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001001695782179,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0004751613305415,287.3251037597656,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267333984375,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446740557526254e-09,0.001013527624309,-0.0185609310865402,0.0,0.0,0.0,-0.0085044857114553,60.0,0.1725200414657592,-0.0,-7.003851010267681e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.504308400209992e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0001000849442789,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0004747599014081,287.32476806640625,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346604213864793e-09,0.0010126715060323,-0.0182986576110124,0.0,0.0,0.0,-0.0084548443555831,60.0,0.1725262999534607,-0.0,-6.992021184260011e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.504308400209992e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0001000849515548,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0001000849442789,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0004747599014081,287.32476806640625,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5326843261719,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126788401976,7.346604213864793e-09,0.0010126715060323,-0.0182986576110124,0.0,0.0,0.0,-0.0084548443555831,60.0,0.1725262999534607,-0.0,-6.992021184260011e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0001000303745968,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,0.0004745009937323,287.3245849609375,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350646972656,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282026537325237e-09,0.0010121193481609,-0.0181295182555913,0.0,0.0,0.0,-0.0084228310734033,60.0,0.1724618971347808,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.493131801718846e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,7.383547199424356e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.996724838856608e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004742015735246,287.3244323730469,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5370788574219,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207341834458702e-09,0.0010114808101207,-0.0179339032620191,0.0,0.0,0.0,-0.0083858063444495,60.0,0.1723706722259521,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.479364234721288e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.982227493310349e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.372839172603562e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.982227493310349e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004735138791147,287.3240661621094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.0358074921728075e-09,0.0010100139770656,-0.0174846109002828,0.0,0.0,0.0,-0.0083007700741291,60.0,0.1721400767564773,-0.0,-6.955365705607619e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.479364234721288e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.982227493310349e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,7.372839172603562e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.982227493310349e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004735138791147,287.3240661621094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100210784003,7.0358074921728075e-09,0.0010100139770656,-0.0174846109002828,0.0,0.0,0.0,-0.0083007700741291,60.0,0.1721400767564773,-0.0,-6.955365705607619e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0004727489431388,287.32373046875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845012556766505e-09,0.0010083825327455,-0.0169848594814538,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1718589067459106,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.464051254326478e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0004727489431388,287.32373046875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5427551269531,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.845012556766505e-09,0.0010083825327455,-0.0169848594814538,0.0,0.0,0.0,-0.0082061849534511,60.0,0.1718589067459106,-0.0,-6.932911134072128e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.447911725146696e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.348375947913155e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004719427379313,287.32342529296875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.6439200807622e-09,0.0010066630784422,-0.0164581220597028,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1715477854013443,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.447911725146696e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.94910587905906e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.348375947913155e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.94910587905906e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,0.0004719427379313,287.32342529296875,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.6439200807622e-09,0.0010066630784422,-0.0164581220597028,0.0,0.0,0.0,-0.0081064943224191,60.0,0.1715477854013443,-0.0,-6.909284167022633e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.431801299797372e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.335845293710008e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004711380170192,287.3230895996094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443197086980491e-09,0.0010049466509371,-0.0159323364496231,0.0,0.0,0.0,-0.0080069871619343,60.0,0.1712252497673034,-0.0,-6.885740333473225e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.431801299797372e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.932141256285831e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,7.335845293710008e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.932141256285831e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,0.0004711380170192,287.3230895996094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.54571533203125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049530537799,6.443197086980491e-09,0.0010049466509371,-0.0159323364496231,0.0,0.0,0.0,-0.0080069871619343,60.0,0.1712252497673034,-0.0,-6.885740333473225e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.424027666682376e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.923955076374114e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.329799700528383e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.923955076374114e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,0.0004707496846094,287.32293701171875,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041247587651,6.3463403421337725e-09,0.0010041183559224,-0.0156786199659109,0.0,0.0,0.0,-0.0079589709639549,60.0,0.1710641682147979,-0.0,-6.874394387068605e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.416481043444946e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.916008275467902e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,7.32392945792526e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.91600754787214e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004703727026935,287.3227844238281,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.5466613769531,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033205617219,6.252312001464588e-09,0.0010033142752945,-0.0154323112219572,0.0,0.0,0.0,-0.0079123573377728,60.0,0.1709048599004745,-0.0,-6.863388080091681e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.402582509210332e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.901372686726972e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.313120295293629e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.901372686726972e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0004696784599218,287.3224792480469,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018396424129,6.079148739956963e-09,0.0010018335888162,-0.0149786975234746,0.0,0.0,0.0,-0.0078265126794576,60.0,0.1705994606018066,-0.0,-6.84314258592167e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.402582509210332e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.901372686726972e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.313120295293629e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.901372686726972e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0004696784599218,287.3224792480469,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018396424129,6.079148739956963e-09,0.0010018335888162,-0.0149786975234746,0.0,0.0,0.0,-0.0078265126794576,60.0,0.1705994606018066,-0.0,-6.84314258592167e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.39054079935886e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.888692147796974e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.303753955056891e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.888691420201212e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004690769710578,287.3221740722656,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005565127357,5.9291136444983294e-09,0.0010005505755543,-0.0145856635645031,0.0,0.0,0.0,-0.0077521335333585,60.0,0.1703176498413086,-0.0,-6.825624865314239e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
