time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370800,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.39054079935886e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.888692147796974e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.303753955056891e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.888691420201212e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004690769710578,287.3221740722656,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005565127357,5.9291136444983294e-09,0.0010005505755543,-0.0145856635645031,0.0,0.0,0.0,-0.0077521335333585,60.0,0.1703176498413086,-0.0,-6.825624865314239e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.380713891005144e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.878344280878082e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.296111289178953e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.87834355328232e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004685861058533,287.3218688964844,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.806678693431877e-09,0.0009995035361498,-0.0142649253830313,0.0,0.0,0.0,-0.0076914364472031,60.0,0.1700699925422668,-0.0,-6.81134650903914e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.380713891005144e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.878344280878082e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.296111289178953e-05,297.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.87834355328232e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004685861058533,287.3218688964844,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995093569159,5.806678693431877e-09,0.0009995035361498,-0.0142649253830313,0.0,0.0,0.0,-0.0076914364472031,60.0,0.1700699925422668,-0.0,-6.81134650903914e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.373213106300682e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870444773696364e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.290276698768139e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870444773696364e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004682113940361,287.3215637207031,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987099329009,5.713216122416043e-09,0.0009987042285501,-0.0140200816094875,0.0,0.0,0.0,-0.0076451026834547,60.0,0.1698624640703201,-0.0,-6.800456731070882e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.373213106300682e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870444773696364e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.290276698768139e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.870444773696364e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004682113940361,287.3215637207031,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987099329009,5.713216122416043e-09,0.0009987042285501,-0.0140200816094875,0.0,0.0,0.0,-0.0076451026834547,60.0,0.1698624640703201,-0.0,-6.800456731070882e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.370331827085464e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.86741142696701e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,7.288036431418732e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,9.867410699371248e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004680675046984,287.3214111328125,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.5488586425781,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984028292819,5.677318171137813e-09,0.0009983972413465,-0.0139260403811931,0.0,0.0,0.0,-0.0076273060403764,60.0,0.169772520661354,-0.0,-6.796276608156404e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.368063183501364e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.865022002486512e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,7.286271284101531e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.865022002486512e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004679541452787,287.3212585449219,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489807128906,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981611510738,5.649048340217177e-09,0.0009981554467231,-0.0138519806787371,0.0,0.0,0.0,-0.0076132914982736,60.0,0.1696930527687072,-0.0,-6.792985374204363e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.365115693071856e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.8619180789683e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.283978629857302e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.8619180789683e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004678069090005,287.32098388671875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978469461202,5.612317277581269e-09,0.0009978413581848,-0.0137557554990053,0.0,0.0,0.0,-0.0075950822792947,60.0,0.1695603877305984,-0.0,-6.78871074910603e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.365115693071856e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.8619180789683e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.283978629857302e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.8619180789683e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,0.0004678069090005,287.32098388671875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978469461202,5.612317277581269e-09,0.0009978413581848,-0.0137557554990053,0.0,0.0,0.0,-0.0075950822792947,60.0,0.1695603877305984,-0.0,-6.78871074910603e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.364141442347318e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.860892168944702e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.283221202669665e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.860892168944702e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004677582473959,287.3207092285156,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977429872378,5.600173658137919e-09,0.0009977373993024,-0.013723942451179,0.0,0.0,0.0,-0.0075890617445111,60.0,0.1694651246070861,-0.0,-6.787297479604605e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.364141442347318e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.860892168944702e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.283221202669665e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,9.860892168944702e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004677582473959,287.3207092285156,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977429872378,5.600173658137919e-09,0.0009977373993024,-0.013723942451179,0.0,0.0,0.0,-0.0075890617445111,60.0,0.1694651246070861,-0.0,-6.787297479604605e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.364314610138535e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.861074795480818e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,7.283355807885528e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.861074067885056e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004677669203374,287.3204345703125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602326158538062e-09,0.0009977557929232,-0.0137295816093683,0.0,0.0,0.0,-0.0075901285745203,60.0,0.1693995743989944,-0.0,-6.787547590647591e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.364314610138535e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.861074795480818e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,7.283355807885528e-05,297.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.861074067885056e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.0004677669203374,287.3204345703125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977613808587,5.602326158538062e-09,0.0009977557929232,-0.0137295816093683,0.0,0.0,0.0,-0.0075901285745203,60.0,0.1693995743989944,-0.0,-6.787547590647591e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.861678699962796e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004677955585066,287.3201599121094,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464004407982e-09,0.0009978167945519,-0.0137482807040214,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1693463623523712,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.861678699962796e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004677955585066,287.3201599121094,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609464004407982e-09,0.0009978167945519,-0.0137482807040214,0.0,0.0,0.0,-0.0075936671346426,60.0,0.1693463623523712,-0.0,-6.788378215105696e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.8619180789683e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,0.0004678069381043,287.32000732421875,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612299958102085e-09,0.0009978411253541,-0.0137557098641991,0.0,0.0,0.0,-0.0075950729660689,60.0,0.1693210005760193,-0.0,-6.788708617477823e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.862059232546017e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,7.284083403646946e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,0.0004678136028815,287.31988525390625,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960407657714e-09,0.0009978553280234,-0.0137600600719451,0.0,0.0,0.0,-0.0075958962552249,60.0,0.1692946851253509,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004678043478634,287.3196105957031,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645814695976e-09,0.0009978355374187,-0.0137539962306618,0.0,0.0,0.0,-0.007594748865813,60.0,0.1692357212305069,-0.0,-6.788632589405097e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004678043478634,287.3196105957031,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611645814695976e-09,0.0009978355374187,-0.0137539962306618,0.0,0.0,0.0,-0.007594748865813,60.0,0.1692357212305069,-0.0,-6.788632589405097e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004677607503253,287.3193664550781,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766073143859e-09,0.0009977425215765,-0.0137254940345883,0.0,0.0,0.0,-0.0075893555767834,60.0,0.1691649109125137,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004677607503253,287.3193664550781,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600766073143859e-09,0.0009977425215765,-0.0137254940345883,0.0,0.0,0.0,-0.0075893555767834,60.0,0.1691649109125137,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.362586570205168e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.859254350885748e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,7.282011938514188e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.859254350885748e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004676805692724,287.319091796875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.5807634069537926e-09,0.0009975715074688,-0.013673092238605,0.0,0.0,0.0,-0.0075794393196702,60.0,0.1690797358751297,-0.0,-6.785039374790358e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.362586570205168e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.859254350885748e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,7.282011938514188e-05,297.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.859254350885748e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0004676805692724,287.319091796875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975770954042,5.5807634069537926e-09,0.0009975715074688,-0.013673092238605,0.0,0.0,0.0,-0.0075794393196702,60.0,0.1690797358751297,-0.0,-6.785039374790358e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.360329568153249e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.856878023128957e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.280256249941885e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.856878023128957e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0004675678501371,287.31884765625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552640125472408e-09,0.0009973309934139,-0.0135994171723723,0.0,0.0,0.0,-0.0075654974207282,60.0,0.1689818054437637,-0.0,-6.78176803603492e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.360329568153249e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.856878023128957e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.280256249941885e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.856878023128957e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0004675678501371,287.31884765625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973365813493,5.552640125472408e-09,0.0009973309934139,-0.0135994171723723,0.0,0.0,0.0,-0.0075654974207282,60.0,0.1689818054437637,-0.0,-6.78176803603492e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.358993702335285e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.855471580522136e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.279217970790341e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.855471580522136e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004675011441577,287.3187255859375,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535997438244067e-09,0.0009971887338906,-0.0135558173060417,0.0,0.0,0.0,-0.0075572472997009,60.0,0.1689275354146957,-0.0,-6.779832517622708e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.853920346358792e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004674275405704,287.318603515625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637458041236e-09,0.0009970316896215,-0.0135077182203531,0.0,0.0,0.0,-0.0075481454841792,60.0,0.1688704341650009,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004672646464314,287.318359375,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006848053634e-09,0.0009966843063011,-0.0134012764319777,0.0,0.0,0.0,-0.0075280033051967,60.0,0.1687490940093994,-0.0,-6.772974359137153e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004672646464314,287.318359375,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477006848053634e-09,0.0009966843063011,-0.0134012764319777,0.0,0.0,0.0,-0.0075280033051967,60.0,0.1687490940093994,-0.0,-6.772974359137153e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.350695472676308e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004670866183005,287.318115234375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432596594800998e-09,0.0009963045595213,-0.0132849309593439,0.0,0.0,0.0,-0.0075059868395328,60.0,0.1686201989650726,-0.0,-6.76781297670459e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.350695472676308e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004670866183005,287.318115234375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432596594800998e-09,0.0009963045595213,-0.0132849309593439,0.0,0.0,0.0,-0.0075059868395328,60.0,0.1686201989650726,-0.0,-6.76781297670459e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,0.0004669005866162,287.31787109375,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1684856116771698,-0.0,-6.762422799511114e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.346971637569368e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.842811414273456e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,7.269866910064593e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.842811414273456e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,0.0004669005866162,287.31787109375,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386191492817716e-09,0.0009959076996892,-0.0131633589044213,0.0,0.0,0.0,-0.0074829817749559,60.0,0.1684856116771698,-0.0,-6.762422799511114e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004667126340791,287.3176574707031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.168347880244255,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0004667126340791,287.3176574707031,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995512236841,5.339309883112264e-09,0.0009955068817362,-0.0130405388772487,0.0,0.0,0.0,-0.0074597406201064,60.0,0.168347880244255,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.836879326030612e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.265486055985093e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,0.0004666192107833,287.3175354003906,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.1682785749435424,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.339516691397876e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.26406869944185e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004665281740017,287.3174133300781,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1682094186544418,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004663547733798,287.31719970703125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.1680727005004882,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004663547733798,287.31719970703125,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.007415487896651,60.0,0.1680727005004882,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
