time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817321777344,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.733642578125,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.9518127441406,-0.0,44.20825958251953,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7717590332031,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811279296875,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8262939453125,1.0,0.1854860186576843,1.0,1.0,0.9576651453971864,1.0,-0.4958382844924927,0.2160990089178085,0.2797392904758453,0.0713377967476844,0.0,0.0,0.0,42.91062545776367,25.0,228.5337371826172,-0.0,43.11914443969727,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0464283674955368,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0488913059234619,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0361109524965286,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.0488913059234619,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933338165283203,0.050000000745058,0.2319193035364151,292.9110412597656,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9465026855469,1.0,0.1802462041378021,1.0,1.0,0.9091253280639648,1.0,-0.4947047233581543,0.216657280921936,0.2780474722385406,0.0723526328802108,0.0,0.0,0.0,40.06759643554688,25.0,180.2365264892578,-0.0,40.5970573425293,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0360840559005737,297.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9738464355469,1.0,0.1785196363925933,1.0,1.0,0.8961406946182251,1.0,-0.4943362474441528,0.2168546020984649,0.2774816453456878,0.0726897418498992,0.0,0.0,0.0,39.14338302612305,25.0,168.64035034179688,-0.0,39.77959442138672,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002307891845703,0.050000000745058,0.0463182069361209,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002307891845703,0.050000000745058,0.0487753003835678,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002307891845703,0.050000000745058,0.036025270819664,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002307891845703,0.050000000745058,0.0487753003835678,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002307891845703,0.050000000745058,0.2313690334558487,293.0184631347656,289.1499938964844,287.7647399902344,286.9880676269531,293.38824462890625,297.8238525390625,293.0453796386719,1.0,0.1749706119298935,1.0,1.0,0.8571588397026062,1.0,-0.493530809879303,0.2178355753421783,0.2756952345371246,0.074015237390995,0.0,0.0,0.0,37.124061584472656,25.0,136.578369140625,-0.0,37.997676849365234,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765869140625,297.82550048828125,293.0799560546875,1.0,0.1731347292661667,1.0,1.0,0.8346163034439087,1.0,-0.4931367635726928,0.2186534702777862,0.2744832932949066,0.0750165432691574,0.0,0.0,0.0,36.13624954223633,25.0,119.49331665039062,-0.0,37.12810134887695,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195678710937,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726812720298767,1.0,-0.4922293126583099,0.2345832884311676,0.2576460242271423,0.0913509428501129,0.0,0.0,0.0,33.863773345947266,25.0,37.60020446777344,-0.0,35.13483428955078,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195678710937,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726812720298767,1.0,-0.4922293126583099,0.2345832884311676,0.2576460242271423,0.0913509428501129,0.0,0.0,0.0,33.863773345947266,25.0,37.60020446777344,-0.0,35.13483428955078,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.1049194335937,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107462406158447,1.0,-0.4915158748626709,0.2915204465389251,0.1999954432249069,0.1484663188457489,0.0,0.0,0.0,32.08368682861328,25.0,-204.849609375,-0.0,33.585304260253906,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.09552001953125,0.5145177245140076,0.050000000745058,0.2304245084524154,293.09039306640625,287.6499938964844,287.8667907714844,287.0642395019531,292.1049194335937,297.8338928222656,293.0492858886719,1.0,0.1653960198163986,1.0,1.0,0.5107462406158447,1.0,-0.4915158748626709,0.2915204465389251,0.1999954432249069,0.1484663188457489,0.0,0.0,0.0,32.08368682861328,25.0,-204.849609375,-0.0,33.585304260253906,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449929237365723,0.050000000745058,0.0458484627306461,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449929237365723,0.050000000745058,0.0482806377112865,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449929237365723,0.050000000745058,0.0356599166989326,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867553710937,0.5449929237365723,0.050000000745058,0.0482806377112865,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.98046875,0.6347240805625916,0.1432704925537109,0.3444485962390899,292.96978759765625,287.6499938964844,287.8899841308594,287.0819091796875,291.175537109375,297.8351745605469,292.87896728515625,1.0,0.1654827892780304,1.0,1.0,0.4297787249088287,1.0,-0.6267384886741638,0.4312479496002197,0.1954905688762664,0.2513259351253509,0.0,0.0,0.0,25.61795234680176,25.0,-458.4093017578125,-0.0,41.34912490844727,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102600097656,0.6958358883857727,0.050000000745058,0.0452420674264431,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102294921875,0.6958358883857727,0.050000000745058,0.0476420745253562,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6102294921875,0.6958358883857727,0.050000000745058,0.0351882763206958,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.6958358883857727,0.050000000745058,0.0476420745253562,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4994201660156,0.9595300555229188,0.1447683423757553,0.5864992737770081,292.4960632324219,287.1499938964844,287.9136657714844,287.1000366210937,290.1963195800781,297.8121032714844,292.31982421875,1.0,0.1710039377212524,1.0,1.0,0.3438229858875274,1.0,-0.9176822304725648,0.7175413966178894,0.2001408040523529,0.4814152419567108,0.0,0.0,0.0,12.36213207244873,25.0,-1076.16650390625,-0.0,63.08140563964844,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.48492431640625,0.9522462487220764,0.1367176175117492,0.1175671592354774,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.690302848815918,0.050000000745058,0.0476516596972942,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.690302848815918,0.1338375359773636,0.0351953543722629,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114501953125,0.690302848815918,0.050000000745058,0.0476516596972942,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4883117675781,0.9208297729492188,0.1454800963401794,0.5379589796066284,291.4756774902344,287.1499938964844,287.9519348144531,287.1295166015625,288.8858337402344,297.7530212402344,291.310546875,1.0,0.1755938380956649,1.0,1.0,0.2081930637359619,1.0,-0.943285346031189,0.8601070642471313,0.0831783190369606,0.6187272071838379,0.0,0.0,0.0,12.928430557250977,25.0,-1531.7745361328125,-0.0,68.58043670654297,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.9637444615364076,0.1349892616271972,0.121553935110569,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.6904608607292175,0.050000000745058,0.0476513244211673,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.8401201367378235,0.1343040019273758,0.0639570504426956,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34478759765625,0.6904608607292175,0.050000000745058,0.0476513244211673,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.9040451645851136,0.1457467377185821,0.5117201209068298,291.2104797363281,286.6499938964844,287.9623107910156,287.1375732421875,288.6642150878906,297.7388916015625,291.051513671875,1.0,0.1768106073141098,1.0,1.0,0.1719114929437637,1.0,-0.9510962963104248,0.8880915641784668,0.0630046799778938,0.6451505422592163,0.0,0.0,0.0,13.015995025634766,45.0,-1570.2086181640625,-0.0,70.10322570800781,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5725402832031,0.9662973284721376,0.1308334618806839,0.1195295751094818,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960998535156,0.9147607088088988,0.130971759557724,0.1086896061897277,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5732421875,0.9627156257629396,0.1314394474029541,0.0919540300965309,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69586181640625,0.6964839696884155,0.050000000745058,0.0476403795182704,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928649902344,0.8800753355026245,0.1466968953609466,0.461639940738678,290.5641784667969,286.6499938964844,287.9890441894531,287.1582946777344,288.0516967773437,297.7072448730469,290.4113464355469,1.0,0.1838590800762176,1.0,1.0,0.0797776281833648,1.0,-0.9953882098197936,0.9921464920043944,0.0032417508773505,0.7403371930122375,0.0,0.0,0.0,13.280927658081056,45.0,-1636.2962646484375,-0.0,78.74578094482422,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.9658026099205016,0.1277614384889602,0.1165924817323684,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.964577615261078,0.128409594297409,0.1223162561655044,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.9672337174415588,0.1284711360931396,0.0910859704017639,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0483093261719,0.9029085636138916,0.1238994523882865,0.1024504005908966,297.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04254150390625,0.8737882375717163,0.1475373655557632,0.4415481686592102,290.0080871582031,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6823425292969,289.8866882324219,1.0,0.1921055763959884,1.0,1.0,0.0,1.0,-1.0488368272781372,1.0488348007202148,1.97045415006869e-06,0.78672856092453,0.0,0.0,0.0,13.698532104492188,65.0,-1532.84912109375,-0.0,90.25301361083984,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519287109375,0.9319807887077332,0.1237130165100097,0.1125219166278839,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.933740496635437,0.124297447502613,0.1190680488944053,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9342495799064636,0.1245447322726249,0.0880669802427291,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.91814386844635,0.1185926422476768,0.1140161156654357,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35577392578125,0.9137680530548096,0.1474611759185791,0.5341164469718933,289.3398742675781,286.1499938964844,288.0542907714844,287.2091369628906,288.0517883300781,297.62847900390625,289.2714538574219,1.0,0.2108228206634521,1.0,1.0,0.0,1.0,-1.15663480758667,1.1566336154937744,1.167592699857778e-06,0.8736748099327087,0.0,0.0,0.0,15.809444427490234,65.0,-1145.0238037109375,-0.0,119.85012817382812,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9294143915176392,0.1229656860232353,0.1117814555764198,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342529296875,0.9311364889144896,0.1235407590866088,0.1182722747325897,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23419189453125,0.9317933917045592,0.1238368302583694,0.087514042854309,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361755371094,0.9147624969482422,0.1175384074449539,0.1129761040210723,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353210449219,0.9301223754882812,0.1469681710004806,0.5594642758369446,289.2222595214844,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121826171875,289.1604309082031,1.0,0.2158849388360977,1.0,1.0,0.0,1.0,-1.18805992603302,1.1880587339401243,1.2216430604894413e-06,0.8988316059112549,0.0,0.0,0.0,16.257781982421875,85.0,-1063.9241943359375,-0.0,128.49908447265625,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7754440903663635,0.1191827282309532,0.1086765453219413,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.777038037776947,0.1200303584337234,0.1151363030076026,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7778043150901794,0.1203599497675895,0.0852862894535064,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7617217302322388,0.1127000749111175,0.1085013449192047,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8223010897636414,0.1418849527835846,0.6467207074165344,288.7507019042969,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.72119140625,1.0,0.2449635565280914,1.0,1.0,0.0,1.0,-1.277351140975952,1.2773497104644775,1.3853941709385251e-06,0.9716468453407288,0.0,0.0,0.0,27.890501022338867,73.0,-663.5751342773438,-0.0,179.46270751953125,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7754440903663635,0.1191827282309532,0.1086765453219413,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.777038037776947,0.1200303584337234,0.1151363030076026,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7778043150901794,0.1203599497675895,0.0852862894535064,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7617217302322388,0.1127000749111175,0.1085013449192047,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8223010897636414,0.1418849527835846,0.6467207074165344,288.7507019042969,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5050964355469,288.72119140625,1.0,0.2449635565280914,1.0,1.0,0.0,1.0,-1.277351140975952,1.2773497104644775,1.3853941709385251e-06,0.9716468453407288,0.0,0.0,0.0,27.890501022338867,73.0,-663.5751342773438,-0.0,179.46270751953125,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247863769531,0.7209352850914001,0.1174520328640937,0.1073551326990127,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246643066406,0.722778856754303,0.1185713186860084,0.1139763668179512,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7233084440231323,0.1188034936785698,0.0843806639313697,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257629394531,0.7074851989746094,0.1106779351830482,0.1067821606993675,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221923828125,0.7610457539558411,0.1395658701658249,0.6367292404174805,288.61883544921875,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580078125,288.5970153808594,1.0,0.2535551786422729,1.0,1.0,0.0,1.0,-1.2592259645462036,1.2592246532440186,1.351179662378854e-06,0.957022786140442,0.0,0.0,0.0,36.28470993041992,73.0,-496.287109375,-0.0,191.60079956054688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.52618408203125,0.6910817623138428,0.1160045340657234,0.1061583012342453,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6936817765235901,0.1173966526985168,0.1129747182130813,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260314941406,0.6940450072288513,0.1175122931599617,0.0835655480623245,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269470214844,0.6764615178108215,0.1089836955070495,0.1052682250738143,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242614746094,0.731494665145874,0.1377673596143722,0.6286645531654358,288.521728515625,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054626464844,1.0,0.2595402896404266,1.0,1.0,0.0,1.0,-1.2441078424453735,1.2441065311431885,1.3230489912530174e-06,0.9447950720787048,0.0,0.0,0.0,42.276832580566406,61.0,-367.19482421875,-0.0,199.3004150390625,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629591584205627,0.1139448210597038,0.1043155789375305,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664242744445801,0.1158210411667823,0.1115133091807365,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663078665733337,0.1157034337520599,0.0823220312595367,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484555006027222,0.1064699590206146,0.1028879731893539,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039738893508911,0.1353819668292999,0.6174917817115784,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652129530906677,1.0,1.0,0.0,1.0,-1.2223761081695557,1.2223747968673706,1.2832682614316582e-06,0.927183210849762,0.0,0.0,0.0,48.826271057128906,49.0,-190.7193756103516,-0.0,205.7052764892578,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629591584205627,0.1139448210597038,0.1043155789375305,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664242744445801,0.1158210411667823,0.1115133091807365,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663078665733337,0.1157034337520599,0.0823220312595367,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484555006027222,0.1064699590206146,0.1028879731893539,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039738893508911,0.1353819668292999,0.6174917817115784,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652129530906677,1.0,1.0,0.0,1.0,-1.2223761081695557,1.2223747968673706,1.2832682614316582e-06,0.927183210849762,0.0,0.0,0.0,48.826271057128906,49.0,-190.7193756103516,-0.0,205.7052764892578,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570421457290649,0.1128068044781684,0.1031426265835762,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612703204154968,0.115078367292881,0.1106722205877304,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.660734236240387,0.1147501766681671,0.0815493762493133,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419216394424438,0.1048912331461906,0.101233497262001,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976850032806396,0.1341613382101059,0.6110531687736511,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646493315696716,1.0,1.0,0.0,1.0,-1.2093133926391602,1.2093122005462646,1.2597132581504411e-06,0.9165607690811156,0.0,0.0,0.0,49.77473449707031,37.0,-85.04442596435547,-0.0,203.26844787597656,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570421457290649,0.1128068044781684,0.1031426265835762,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612703204154968,0.115078367292881,0.1106722205877304,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.660734236240387,0.1147501766681671,0.0815493762493133,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419216394424438,0.1048912331461906,0.101233497262001,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976850032806396,0.1341613382101059,0.6110531687736511,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646493315696716,1.0,1.0,0.0,1.0,-1.2093133926391602,1.2093122005462646,1.2597132581504411e-06,0.9165607690811156,0.0,0.0,0.0,49.77473449707031,37.0,-85.04442596435547,-0.0,203.26844787597656,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.664160430431366,0.1123349070549011,0.1024749875068664,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692361235618591,0.1149372607469558,0.1102958172559738,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682883501052856,0.1144176498055458,0.0811347514390945,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475527882575989,0.1039887964725494,0.1001203581690788,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.705737292766571,0.1337120085954666,0.6077290773391724,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597290873527527,1.0,1.0,0.0,1.0,-1.202234387397766,1.202233076095581,1.2470407000364505e-06,0.910769820213318,0.0,0.0,0.0,46.82102966308594,25.0,-21.60416030883789,-0.0,194.8663330078125,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.664160430431366,0.1123349070549011,0.1024749875068664,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692361235618591,0.1149372607469558,0.1102958172559738,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682883501052856,0.1144176498055458,0.0811347514390945,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475527882575989,0.1039887964725494,0.1001203581690788,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.705737292766571,0.1337120085954666,0.6077290773391724,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.2597290873527527,1.0,1.0,0.0,1.0,-1.202234387397766,1.202233076095581,1.2470407000364505e-06,0.910769820213318,0.0,0.0,0.0,46.82102966308594,25.0,-21.60416030883789,-0.0,194.8663330078125,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.683018147945404,0.1123229190707206,0.1021635457873344,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890014410018921,0.115213468670845,0.1102495491504669,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876235008239746,0.1145158633589744,0.0809738263487815,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642394661903381,0.1035593673586845,0.099394217133522,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246195077896118,0.1337645053863525,0.6064295172691345,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517105937004089,1.0,1.0,0.0,1.0,-1.19917893409729,1.1991777420043943,1.241565200871264e-06,0.9082311987876892,0.0,0.0,0.0,41.26979446411133,25.0,16.44191551208496,-0.0,182.5428466796875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.683018147945404,0.1123229190707206,0.1021635457873344,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890014410018921,0.115213468670845,0.1102495491504669,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876235008239746,0.1145158633589744,0.0809738263487815,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642394661903381,0.1035593673586845,0.099394217133522,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246195077896118,0.1337645053863525,0.6064295172691345,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517105937004089,1.0,1.0,0.0,1.0,-1.19917893409729,1.1991777420043943,1.241565200871264e-06,0.9082311987876892,0.0,0.0,0.0,41.26979446411133,25.0,16.44191551208496,-0.0,182.5428466796875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928836703300476,0.1124407425522804,0.1021458134055137,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992313861846924,0.1154644265770912,0.1103598251938819,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976569294929504,0.1146821901202201,0.0809952542185783,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731907725334167,0.1034741550683975,0.0991814509034156,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337430715560913,0.1339196413755417,0.6065030694007874,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626708984375,1.0,0.2486297339200973,1.0,1.0,0.0,1.0,-1.1991477012634275,1.199146389961243,1.2414764114510035e-06,0.9081652760505676,0.0,0.0,0.0,38.88678359985352,25.0,29.20208168029785,-0.0,177.6709442138672,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021490931510925,0.1126173511147499,0.1022026538848877,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7087937593460083,0.1157697290182113,0.1105435118079185,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070410847663879,0.1149045154452323,0.0810723900794982,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817222833633423,0.1034526824951171,0.0990515798330307,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423709034919739,0.1341341286897659,0.6069560647010803,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459808588027954,1.0,1.0,0.0,1.0,-1.199916124343872,1.1999149322509766,1.242807911694399e-06,0.9087497591972352,0.0,0.0,0.0,36.887306213378906,25.0,38.99246597290039,-0.0,173.82882690429688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190486788749695,0.1131016984581947,0.1024749353528022,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255597710609436,0.1165005639195442,0.1110667958855629,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236633896827698,0.1154722869396209,0.081344373524189,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981198191642761,0.1035540103912353,0.0989719405770301,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593190670013428,0.1346865594387054,0.6086352467536926,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.2418154925107956,1.0,1.0,0.0,1.0,-1.203116774559021,1.203115463256836,1.2484300668802462e-06,0.9112656712532043,0.0,0.0,0.0,33.611751556396484,25.0,52.08313751220703,-0.0,168.11485290527344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190486788749695,0.1131016984581947,0.1024749353528022,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255597710609436,0.1165005639195442,0.1110667958855629,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236633896827698,0.1154722869396209,0.081344373524189,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981198191642761,0.1035540103912353,0.0989719405770301,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593190670013428,0.1346865594387054,0.6086352467536926,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.2418154925107956,1.0,1.0,0.0,1.0,-1.203116774559021,1.203115463256836,1.2484300668802462e-06,0.9112656712532043,0.0,0.0,0.0,33.611751556396484,25.0,52.08313751220703,-0.0,168.11485290527344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333908677101135,0.1137111783027648,0.1029002591967582,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404096126556396,0.1173429563641548,0.1117381826043129,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381607294082642,0.1161534711718559,0.0817274376749992,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130111455917358,0.1037938594818115,0.0990673899650573,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755650877952576,0.1353411972522735,0.6109923720359802,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388642877340316,1.0,1.0,0.0,1.0,-1.207836389541626,1.207835078239441,1.2567821841003024e-06,0.9150130152702332,0.0,0.0,0.0,31.10503196716309,25.0,59.264949798583984,-0.0,164.4064178466797,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
