time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333908677101135,0.1137111783027648,0.1029002591967582,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404096126556396,0.1173429563641548,0.1117381826043129,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381607294082642,0.1161534711718559,0.0817274376749992,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130111455917358,0.1037938594818115,0.0990673899650573,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755650877952576,0.1353411972522735,0.6109923720359802,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388642877340316,1.0,1.0,0.0,1.0,-1.207836389541626,1.207835078239441,1.2567821841003024e-06,0.9150130152702332,0.0,0.0,0.0,31.10503196716309,25.0,59.264949798583984,-0.0,164.4064178466797,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455087900161743,0.1143485233187675,0.1033863350749015,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532480359077454,0.1181835159659385,0.1124449595808982,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505930066108704,0.1168452501296997,0.0821457132697105,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244296669960022,0.1040986254811286,0.0992631539702415,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894437909126282,0.1359902173280716,0.613510251045227,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369770109653473,1.0,1.0,0.0,1.0,-1.2130272388458252,1.2130260467529297,1.266024014512368e-06,0.9191501140594482,0.0,0.0,0.0,29.32105827331543,25.0,62.53201675415039,-0.0,162.3001251220703,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465273141860962,0.1144066527485847,0.1034319549798965,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543318867683411,0.1182587668299675,0.1125094592571258,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516400218009949,0.1169075518846511,0.0821843072772026,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.725346028804779,0.1041280552744865,0.0992839485406875,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905935645103455,0.1360477805137634,0.6137391924858093,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.236843541264534,1.0,1.0,0.0,1.0,-1.213505506515503,1.2135043144226074,1.2668781437241703e-06,0.9195318222045898,0.0,0.0,0.0,29.185285568237305,25.0,62.707149505615234,-0.0,162.16407775878906,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587361931800842,0.1151649802923202,0.104041039943695,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673291563987732,0.1192227751016616,0.1133491247892379,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641769051551819,0.117710143327713,0.0826915726065635,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360492944717407,0.1045295745134353,0.099587082862854,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040528893470764,0.1367751657962799,0.6166924834251404,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355335801839828,1.0,1.0,0.0,1.0,-1.2197619676589966,1.219760775566101,1.2780917586496798e-06,0.9245299100875854,0.0,0.0,0.0,27.71476554870605,25.0,63.725955963134766,-0.0,161.0070037841797,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587361931800842,0.1151649802923202,0.104041039943695,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673291563987732,0.1192227751016616,0.1133491247892379,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641769051551819,0.117710143327713,0.0826915726065635,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360492944717407,0.1045295745134353,0.099587082862854,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040528893470764,0.1367751657962799,0.6166924834251404,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.23974609375,288.5511474609375,1.0,0.2355335801839828,1.0,1.0,0.0,1.0,-1.2197619676589966,1.219760775566101,1.2780917586496798e-06,0.9245299100875854,0.0,0.0,0.0,27.71476554870605,25.0,63.725955963134766,-0.0,161.0070037841797,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.764461874961853,0.1155632734298706,0.1043689101934433,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734122276306152,0.1197175905108451,0.1137877404689788,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700361609458923,0.1181248947978019,0.0829594358801841,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409648895263672,0.1047503501176834,0.09976427257061,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100529909133911,0.1371403783559799,0.6182088255882263,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.235093280673027,1.0,1.0,0.0,1.0,-1.223036289215088,1.2230349779129028,1.2839892633564889e-06,0.9271489977836608,0.0,0.0,0.0,27.1158504486084,25.0,63.58393096923828,-0.0,160.75064086914062,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699226140975952,0.1159724220633506,0.1047099009156227,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.779198169708252,0.1202187687158584,0.114236019551754,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756061553955078,0.1185466572642326,0.0832348316907882,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456285953521729,0.1049822717905044,0.099955640733242,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154420852661133,0.1375040709972381,0.6197361350059509,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347710728645324,1.0,1.0,0.0,1.0,-1.226377248764038,1.226375937461853,1.2900271713078837e-06,0.929823398590088,0.0,0.0,0.0,26.592472076416016,25.0,63.10759353637695,-0.0,160.6698760986328,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800275683403015,0.1168192028999328,0.1054257974028587,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898527979850769,0.1212354972958564,0.1151551976799964,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858565449714661,0.1194071248173713,0.0838039442896843,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542438507080078,0.1054750606417656,0.1003746688365936,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248659372329712,0.1382216513156891,0.622790515422821,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344212532043457,1.0,1.0,0.0,1.0,-1.2331923246383667,1.2331910133361816,1.302406758441066e-06,0.9352845549583436,0.0,0.0,0.0,25.735870361328125,25.0,61.35111999511719,-0.0,160.94395446777344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800275683403015,0.1168192028999328,0.1054257974028587,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898527979850769,0.1212354972958564,0.1151551976799964,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858565449714661,0.1194071248173713,0.0838039442896843,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542438507080078,0.1054750606417656,0.1003746688365936,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248659372329712,0.1382216513156891,0.622790515422821,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344212532043457,1.0,1.0,0.0,1.0,-1.2331923246383667,1.2331910133361816,1.302406758441066e-06,0.9352845549583436,0.0,0.0,0.0,25.735870361328125,25.0,61.35111999511719,-0.0,160.94395446777344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890339493751526,0.1176988631486892,0.1061802878975868,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992784380912781,0.1222645863890647,0.1160960346460342,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949191927909851,0.1202853024005889,0.0843923762440681,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619373798370361,0.1060014218091964,0.1008349582552909,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329187035560608,0.1389200836420059,0.6258051991462708,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343867123126983,1.0,1.0,0.0,1.0,-1.2401046752929688,1.2401033639907837,1.3150503264114375e-06,0.9408316612243652,0.0,0.0,0.0,25.085691452026367,25.0,58.745338439941406,-0.0,161.68309020996094,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890339493751526,0.1176988631486892,0.1061802878975868,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992784380912781,0.1222645863890647,0.1160960346460342,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949191927909851,0.1202853024005889,0.0843923762440681,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619373798370361,0.1060014218091964,0.1008349582552909,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329187035560608,0.1389200836420059,0.6258051991462708,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343867123126983,1.0,1.0,0.0,1.0,-1.2401046752929688,1.2401033639907837,1.3150503264114375e-06,0.9408316612243652,0.0,0.0,0.0,25.085691452026367,25.0,58.745338439941406,-0.0,161.68309020996094,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970120310783386,0.1186091676354408,0.1069681495428085,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075403571128845,0.1233009621500969,0.1170509383082389,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028771281242371,0.1211777329444885,0.0849958509206771,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687678933143616,0.1065544113516807,0.1013285294175148,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839885413646698,0.1395940333604812,0.6287449598312378,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345896959304809,1.0,1.0,0.0,1.0,-1.247042179107666,1.247040867805481,1.3278246342451894e-06,0.9464027285575868,0.0,0.0,0.0,24.59465789794922,25.0,56.03180313110352,-0.0,162.77259826660156,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7970120310783386,0.1186091676354408,0.1069681495428085,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075403571128845,0.1233009621500969,0.1170509383082389,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028771281242371,0.1211777329444885,0.0849958509206771,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687678933143616,0.1065544113516807,0.1013285294175148,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.839885413646698,0.1395940333604812,0.6287449598312378,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345896959304809,1.0,1.0,0.0,1.0,-1.247042179107666,1.247040867805481,1.3278246342451894e-06,0.9464027285575868,0.0,0.0,0.0,24.59465789794922,25.0,56.03180313110352,-0.0,162.77259826660156,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040813207626343,0.119549386203289,0.1077880859375,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145279884338379,0.1243427693843841,0.1180160120129585,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097845315933228,0.1220822483301162,0.0856116339564323,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748121619224548,0.1071276739239692,0.1018473282456398,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459347486495972,0.1402413994073867,0.6315894722938538,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349712550640106,1.0,1.0,0.0,1.0,-1.253961205482483,1.253959894180298,1.3406465768639464e-06,0.9519586563110352,0.0,0.0,0.0,24.226343154907227,25.0,54.25690078735352,-0.0,164.12716674804688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040813207626343,0.119549386203289,0.1077880859375,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145279884338379,0.1243427693843841,0.1180160120129585,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097845315933228,0.1220822483301162,0.0856116339564323,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748121619224548,0.1071276739239692,0.1018473282456398,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459347486495972,0.1402413994073867,0.6315894722938538,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349712550640106,1.0,1.0,0.0,1.0,-1.253961205482483,1.253959894180298,1.3406465768639464e-06,0.9519586563110352,0.0,0.0,0.0,24.226343154907227,25.0,54.25690078735352,-0.0,164.12716674804688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8073045015335083,0.120029792189598,0.1082088500261306,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176323771476746,0.1248658299446106,0.118501953780651,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128277063369751,0.1225390136241912,0.0859237015247345,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775733470916748,0.1074217781424522,0.1021150797605514,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486600518226624,0.1405552476644516,0.6329739689826965,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352145910263061,1.0,1.0,0.0,1.0,-1.257407546043396,1.257406234741211,1.347063630419143e-06,0.9547260403633118,0.0,0.0,0.0,24.07895469665528,25.0,53.64114761352539,-0.0,164.8834686279297,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102935552597046,0.1205168962478637,0.1086364164948463,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205397725105286,0.1253904998302459,0.1189901530742645,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156567811965942,0.122998870909214,0.0862385034561157,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801873683929443,0.1077226996421814,0.1023890748620033,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512126803398132,0.140862762928009,0.6343335509300232,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354864478111267,1.0,1.0,0.0,1.0,-1.2608455419540403,1.260844111442566,1.3534856861951994e-06,0.9574869871139526,0.0,0.0,0.0,23.951601028442383,25.0,53.15678405761719,-0.0,165.6835174560547,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157250285148621,0.1215112432837486,0.1095113754272461,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259004354476929,0.1264453381299972,0.1199733763933181,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208240270614624,0.1239272207021713,0.0868756994605064,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850630283355713,0.1083484813570976,0.1029609590768814,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558775782585144,0.1414599567651748,0.636979877948761,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361002713441848,1.0,1.0,0.0,1.0,-1.267703890800476,1.267702579498291,1.3663585605172557e-06,0.9629956483840942,0.0,0.0,0.0,23.745769500732425,25.0,52.47654342651367,-0.0,167.39439392089844,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157250285148621,0.1215112432837486,0.1095113754272461,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259004354476929,0.1264453381299972,0.1199733763933181,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208240270614624,0.1239272207021713,0.0868756994605064,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850630283355713,0.1083484813570976,0.1029609590768814,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558775782585144,0.1414599567651748,0.636979877948761,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2361002713441848,1.0,1.0,0.0,1.0,-1.267703890800476,1.267702579498291,1.3663585605172557e-06,0.9629956483840942,0.0,0.0,0.0,23.745769500732425,25.0,52.47654342651367,-0.0,167.39439392089844,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206291198730469,0.12253238260746,0.1104124709963798,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308033347129822,0.127508670091629,0.1209663301706314,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254993557929993,0.1248666197061538,0.0875221863389015,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895524501800537,0.1090026795864105,0.1035628095269203,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600460290908813,0.1420350074768066,0.6395341157913208,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367885857820511,1.0,1.0,0.0,1.0,-1.274541974067688,1.2745405435562134,1.3792754316455105e-06,0.9684900045394896,0.0,0.0,0.0,23.591997146606445,25.0,52.06283950805664,-0.0,169.227294921875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206291198730469,0.12253238260746,0.1104124709963798,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308033347129822,0.127508670091629,0.1209663301706314,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254993557929993,0.1248666197061538,0.0875221863389015,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895524501800537,0.1090026795864105,0.1035628095269203,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600460290908813,0.1420350074768066,0.6395341157913208,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367885857820511,1.0,1.0,0.0,1.0,-1.274541974067688,1.2745405435562134,1.3792754316455105e-06,0.9684900045394896,0.0,0.0,0.0,23.591997146606445,25.0,52.06283950805664,-0.0,169.227294921875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251775503158569,0.1235770657658577,0.1113370731472969,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353852033615112,0.1285818815231323,0.1219697818160057,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298313617706299,0.1258171945810318,0.0881775394082069,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793747067451477,0.109683059155941,0.1041911765933036,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638219237327576,0.1425902694463729,0.6420039534568787,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375325411558151,1.0,1.0,0.0,1.0,-1.2813619375228882,1.2813606262207031,1.392241642861336e-06,0.9739729762077332,0.0,0.0,0.0,23.47722244262696,25.0,51.81301498413086,-0.0,171.1562957763672,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251775503158569,0.1235770657658577,0.1113370731472969,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353852033615112,0.1285818815231323,0.1219697818160057,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298313617706299,0.1258171945810318,0.0881775394082069,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.793747067451477,0.109683059155941,0.1041911765933036,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638219237327576,0.1425902694463729,0.6420039534568787,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21588134765625,288.9111328125,1.0,0.2375325411558151,1.0,1.0,0.0,1.0,-1.2813619375228882,1.2813606262207031,1.392241642861336e-06,0.9739729762077332,0.0,0.0,0.0,23.47722244262696,25.0,51.81301498413086,-0.0,171.1562957763672,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294894695281982,0.1246424540877342,0.1122818067669868,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397493362426758,0.1296662241220474,0.1229845657944679,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339303135871887,0.1267795115709304,0.0888417959213256,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977316975593567,0.1103897839784622,0.1048455089330673,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672962188720703,0.1431279331445694,0.6443977952003479,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383182495832443,1.0,1.0,0.0,1.0,-1.2881704568862915,1.288169026374817,1.4052699270905578e-06,0.9794507026672364,0.0,0.0,0.0,23.391366958618164,25.0,51.66293716430664,-0.0,173.16270446777344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294894695281982,0.1246424540877342,0.1122818067669868,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397493362426758,0.1296662241220474,0.1229845657944679,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339303135871887,0.1267795115709304,0.0888417959213256,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977316975593567,0.1103897839784622,0.1048455089330673,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672962188720703,0.1431279331445694,0.6443977952003479,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383182495832443,1.0,1.0,0.0,1.0,-1.2881704568862915,1.288169026374817,1.4052699270905578e-06,0.9794507026672364,0.0,0.0,0.0,23.391366958618164,25.0,51.66293716430664,-0.0,173.16270446777344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315864205360413,0.1251825392246246,0.1127611771225929,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418759703636169,0.1302129328250885,0.1234964504837989,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359201550483704,0.1272653043270111,0.0891773253679275,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996686697006226,0.1107530817389488,0.1051823645830154,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689455389976501,0.1433907598257064,0.6455684900283813,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387233674526214,1.0,1.0,0.0,1.0,-1.2915726900100708,1.2915713787078855,1.4118120361672482e-06,0.9821897745132446,0.0,0.0,0.0,23.35674095153809,25.0,51.61198806762695,-0.0,174.1904296875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336568474769592,0.1257274895906448,0.1132450848817825,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439772725105286,0.1307628452777862,0.1240114793181419,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378823399543762,0.1277543008327484,0.0895152017474174,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015793561935425,0.1111233085393905,0.1055257320404052,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705477118492126,0.1436498612165451,0.6467227935791016,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.239135280251503,1.0,1.0,0.0,1.0,-1.2949752807617188,1.294973850250244,1.418375973116781e-06,0.9849303960800172,0.0,0.0,0.0,23.326562881469727,25.0,51.57238006591797,-0.0,175.2327423095703,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377517461776733,0.1268319636583328,0.114226333796978,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481343388557434,0.1318728029727935,0.1250512897968292,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417555093765259,0.1287423521280288,0.090198129415512,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053568005561829,0.1118872463703155,0.1062343940138816,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736424446105957,0.1441575586795807,0.6489850282669067,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399763911962509,1.0,1.0,0.0,1.0,-1.301787257194519,1.3017858266830444,1.4315821772470372e-06,0.990421712398529,0.0,0.0,0.0,23.276790618896484,25.0,51.51755142211914,-0.0,177.3574981689453,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377517461776733,0.1268319636583328,0.114226333796978,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481343388557434,0.1318728029727935,0.1250512897968292,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417555093765259,0.1287423521280288,0.090198129415512,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053568005561829,0.1118872463703155,0.1062343940138816,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736424446105957,0.1441575586795807,0.6489850282669067,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399763911962509,1.0,1.0,0.0,1.0,-1.301787257194519,1.3017858266830444,1.4315821772470372e-06,0.990421712398529,0.0,0.0,0.0,23.276790618896484,25.0,51.51755142211914,-0.0,177.3574981689453,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418284058570862,0.1279559880495071,0.1152254566550254,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522701859474182,0.1329970061779022,0.1261047273874282,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456013798713684,0.1297443956136703,0.0908909738063812,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090613484382629,0.1126818507909774,0.1069725528359413,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766316771507263,0.1446523815393448,0.6511897444725037,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408364415168762,1.0,1.0,0.0,1.0,-1.3086153268814087,1.308613896369934,1.444906956749037e-06,0.9959325194358826,0.0,0.0,0.0,23.237668991088867,25.0,51.48414993286133,-0.0,179.5308837890625,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418284058570862,0.1279559880495071,0.1152254566550254,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522701859474182,0.1329970061779022,0.1261047273874282,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456013798713684,0.1297443956136703,0.0908909738063812,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090613484382629,0.1126818507909774,0.1069725528359413,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766316771507263,0.1446523815393448,0.6511897444725037,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408364415168762,1.0,1.0,0.0,1.0,-1.3086153268814087,1.308613896369934,1.444906956749037e-06,0.9959325194358826,0.0,0.0,0.0,23.237668991088867,25.0,51.48414993286133,-0.0,179.5308837890625,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459270000457764,0.1290999054908752,0.1162425875663757,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564215302467346,0.1341363340616226,0.1271724849939346,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494583964347839,0.1307611912488937,0.09159417450428,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126831650733948,0.113506868481636,0.1077398136258125,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879554033279419,0.1451354324817657,0.6533415913581848,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417118549346923,1.0,1.0,0.0,1.0,-1.315466284751892,1.3154648542404177,1.4583648635380086e-06,1.001468539237976,0.0,0.0,0.0,23.20608139038086,25.0,51.46358489990234,-0.0,181.74874877929688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459270000457764,0.1290999054908752,0.1162425875663757,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564215302467346,0.1341363340616226,0.1271724849939346,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494583964347839,0.1307611912488937,0.09159417450428,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126831650733948,0.113506868481636,0.1077398136258125,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879554033279419,0.1451354324817657,0.6533415913581848,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417118549346923,1.0,1.0,0.0,1.0,-1.315466284751892,1.3154648542404177,1.4583648635380086e-06,1.001468539237976,0.0,0.0,0.0,23.20608139038086,25.0,51.46358489990234,-0.0,181.74874877929688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500792384147644,0.1302639096975326,0.1172778159379959,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606175184249878,0.1352913975715637,0.1282550990581512,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533571362495422,0.1317933052778244,0.0923080518841743,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162729144096375,0.1143610700964927,0.1085352152585983,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824411034584045,0.145607978105545,0.6554455757141113,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426000535488128,1.0,1.0,0.0,1.0,-1.3223458528518677,1.3223443031311035,1.4719688579134529e-06,1.0070348978042605,0.0,0.0,0.0,23.17966079711914,25.0,51.45063400268555,-0.0,184.0083770751953,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500792384147644,0.1302639096975326,0.1172778159379959,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606175184249878,0.1352913975715637,0.1282550990581512,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533571362495422,0.1317933052778244,0.0923080518841743,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162729144096375,0.1143610700964927,0.1085352152585983,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824411034584045,0.145607978105545,0.6554455757141113,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.1332702636719,1.0,0.2426000535488128,1.0,1.0,0.0,1.0,-1.3223458528518677,1.3223443031311035,1.4719688579134529e-06,1.0070348978042605,0.0,0.0,0.0,23.17966079711914,25.0,51.45063400268555,-0.0,184.0083770751953,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
