time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952543318271637,0.1546820700168609,0.1390083879232406,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634453654289246,0.1597671061754226,0.1511774808168411,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497823119163512,0.153420016169548,0.1072648391127586,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030210375785828,0.1342410594224929,0.1271082460880279,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950276792049408,0.1533979028463363,0.6898722648620605,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604825496673584,1.0,1.0,0.0,1.0,-1.4575263261795044,1.4575245380401611,1.7567646182214958e-06,1.1166422367095947,0.0,0.0,0.0,22.730527877807617,43.0,51.42828369140625,-0.0,232.9486389160156,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843883872032166,0.1565510779619217,0.1407222896814346,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941932916641235,0.1616973280906677,0.1530321836471557,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817362785339355,0.1551415622234344,0.1084917113184928,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441281914710999,0.1359326094388961,0.128737136721611,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880350649356842,0.1541874557733535,0.6935684680938721,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683890461921692,1.0,1.0,0.0,1.0,-1.4696722030639648,1.4696704149246216,1.783837774382846e-06,1.1263446807861328,0.0,0.0,0.0,27.181161880493164,61.0,51.42374420166016,-0.0,249.0037536621093,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843883872032166,0.1565510779619217,0.1407222896814346,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941932916641235,0.1616973280906677,0.1530321836471557,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817362785339355,0.1551415622234344,0.1084917113184928,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441281914710999,0.1359326094388961,0.128737136721611,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880350649356842,0.1541874557733535,0.6935684680938721,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683890461921692,1.0,1.0,0.0,1.0,-1.4696722030639648,1.4696704149246216,1.783837774382846e-06,1.1263446807861328,0.0,0.0,0.0,27.181161880493164,61.0,51.42374420166016,-0.0,249.0037536621093,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212205767631531,0.1589041501283645,0.1430267542600631,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295137882232666,0.1641736775636673,0.1555580794811248,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187976479530334,0.1573845446109771,0.1101996600627899,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838536500930786,0.1381793618202209,0.1310446858406067,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816118061542511,0.1555263400077819,0.7004454731941223,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281093418598175,1.0,1.0,0.0,1.0,-1.4885445833206177,1.4885427951812744,1.826428842832684e-06,1.1414086818695068,0.0,0.0,0.0,35.20261764526367,49.0,51.53532409667969,-0.0,277.2652893066406,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212205767631531,0.1589041501283645,0.1430267542600631,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295137882232666,0.1641736775636673,0.1555580794811248,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187976479530334,0.1573845446109771,0.1101996600627899,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838536500930786,0.1381793618202209,0.1310446858406067,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.816118061542511,0.1555263400077819,0.7004454731941223,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281093418598175,1.0,1.0,0.0,1.0,-1.4885445833206177,1.4885427951812744,1.826428842832684e-06,1.1414086818695068,0.0,0.0,0.0,35.20261764526367,49.0,51.53532409667969,-0.0,277.2652893066406,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114856481552124,0.1602052748203277,0.1442296653985977,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199384212493896,0.1655627489089965,0.1568997204303741,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089228272438049,0.1586464345455169,0.1111043617129325,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.774179220199585,0.1394576281309127,0.1322809755802154,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053601980209351,0.1563494652509689,0.7042694687843323,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843729257583618,1.0,1.0,0.0,1.0,-1.4987605810165403,1.4987586736679075,1.849776140261384e-06,1.149580955505371,0.0,0.0,0.0,37.29668045043945,49.0,51.62809371948242,-0.0,287.1199035644531,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113654851913452,0.1615827828645706,0.1454452276229858,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198978900909424,0.1670417636632919,0.1582690328359604,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087633848190308,0.1599925011396408,0.1120251268148422,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.774357795715332,0.1408283114433288,0.1335474252700805,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044697642326355,0.1572640538215637,0.7082324624061584,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862581014633178,1.0,1.0,0.0,1.0,-1.5092467069625854,1.5092447996139526,1.8739244751486688e-06,1.1579537391662598,0.0,0.0,0.0,37.880313873291016,37.0,51.68621826171875,-0.0,293.3448486328125,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300996422767639,0.1645447611808776,0.1479529589414596,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388510942459106,0.1702427417039871,0.1611238121986389,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275516629219055,0.1629120707511901,0.1139412522315979,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944923043251038,0.1438194215297699,0.1362033188343048,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222194314002991,0.1593392640352249,0.7167267799377441,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866163849830627,1.0,1.0,0.0,1.0,-1.5313700437545776,1.5313681364059448,1.9255205643275985e-06,1.1756019592285156,0.0,0.0,0.0,35.97816848754883,25.0,51.77462387084961,-0.0,298.5664978027344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300996422767639,0.1645447611808776,0.1479529589414596,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388510942459106,0.1702427417039871,0.1611238121986389,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275516629219055,0.1629120707511901,0.1139412522315979,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944923043251038,0.1438194215297699,0.1362033188343048,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222194314002991,0.1593392640352249,0.7167267799377441,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866163849830627,1.0,1.0,0.0,1.0,-1.5313700437545776,1.5313681364059448,1.9255205643275985e-06,1.1756019592285156,0.0,0.0,0.0,35.97816848754883,25.0,51.77462387084961,-0.0,298.5664978027344,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801155090332031,0.1677548885345459,0.1505716890096664,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905804753303528,0.1737357378005981,0.1641379445791244,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771702647209167,0.1661047041416168,0.1159615591168403,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428003191947937,0.1471103280782699,0.13902647793293,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696497678756714,0.1617077738046646,0.7259874939918518,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836184501647949,1.0,1.0,0.0,1.0,-1.55506432056427,1.5550622940063477,1.981759396585403e-06,1.1944795846939087,0.0,0.0,0.0,30.94519424438477,25.0,51.83942413330078,-0.0,296.3557434082031,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801155090332031,0.1677548885345459,0.1505716890096664,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905804753303528,0.1737357378005981,0.1641379445791244,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771702647209167,0.1661047041416168,0.1159615591168403,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428003191947937,0.1471103280782699,0.13902647793293,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696497678756714,0.1617077738046646,0.7259874939918518,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836184501647949,1.0,1.0,0.0,1.0,-1.55506432056427,1.5550622940063477,1.981759396585403e-06,1.1944795846939087,0.0,0.0,0.0,30.94519424438477,25.0,51.83942413330078,-0.0,296.3557434082031,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.95041161775589,0.1711786091327667,0.1534260213375091,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625791907310486,0.1774868071079254,0.1674412488937378,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470096230506896,0.1695365905761718,0.1181825399398803,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052349328994752,0.1506656557321548,0.142145350575447,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362805485725404,0.164332315325737,0.7366156578063965,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827440798282623,1.0,1.0,0.0,1.0,-1.5816254615783691,1.5816234350204468,2.0459938241401687e-06,1.2155985832214355,0.0,0.0,0.0,26.918725967407227,28.0,51.89145660400391,-0.0,298.0994873046875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.95041161775589,0.1711786091327667,0.1534260213375091,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625791907310486,0.1774868071079254,0.1674412488937378,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470096230506896,0.1695365905761718,0.1181825399398803,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052349328994752,0.1506656557321548,0.142145350575447,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362805485725404,0.164332315325737,0.7366156578063965,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827440798282623,1.0,1.0,0.0,1.0,-1.5816254615783691,1.5816234350204468,2.0459938241401687e-06,1.2155985832214355,0.0,0.0,0.0,26.918725967407227,28.0,51.89145660400391,-0.0,298.0994873046875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983957052230835,0.1747592389583587,0.1565499007701873,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775465130805968,0.181792676448822,0.1612442731857299,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307327747345,0.1731542199850082,0.1206328570842742,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437772631645204,0.1544316560029983,0.1455985009670257,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710519313812256,0.1671581268310547,0.748786985874176,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840196192264557,1.0,1.0,0.0,1.0,-1.599802851676941,1.599800705909729,2.090878069793689e-06,1.2301993370056152,0.0,0.0,0.0,25.75417709350586,48.0,52.0400619506836,-0.0,303.6034240722656,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983957052230835,0.1747592389583587,0.1565499007701873,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775465130805968,0.181792676448822,0.1612442731857299,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307327747345,0.1731542199850082,0.1206328570842742,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437772631645204,0.1544316560029983,0.1455985009670257,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710519313812256,0.1671581268310547,0.748786985874176,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840196192264557,1.0,1.0,0.0,1.0,-1.599802851676941,1.599800705909729,2.090878069793689e-06,1.2301993370056152,0.0,0.0,0.0,25.75417709350586,48.0,52.0400619506836,-0.0,303.6034240722656,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831345677375792,0.1766189932823181,0.1581985801458358,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829007387161256,0.1844071894884109,0.1664534360170364,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805358052253724,0.1750440448522567,0.1219333484768867,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434736371040344,0.1564048677682876,0.1474357694387436,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696009755134584,0.1686611622571945,0.7553904056549072,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880134582519531,1.0,1.0,0.0,1.0,-1.619550347328186,1.619548201560974,2.139765911124414e-06,1.245564579963684,0.0,0.0,0.0,26.36760330200196,48.0,51.64278030395508,-0.0,314.9538879394531,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701719284057616,0.1785225421190261,0.1599238812923431,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831278324127196,0.1864175051450729,0.1758532375097274,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673822522163392,0.1769858300685882,0.1232990697026252,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286375641822816,0.1584364622831344,0.1493674367666244,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547746181488036,0.1702199280261993,0.7624399065971375,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939940690994262,1.0,1.0,0.0,1.0,-1.6484819650650024,1.6484798192977903,2.2133219772513257e-06,1.2686147689819336,0.0,0.0,0.0,27.929895401000977,68.0,51.895782470703125,-0.0,333.2235107421875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717440366744995,0.1823602020740509,0.1636682301759719,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845470547676086,0.1904380321502685,0.1799152493476867,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693888783454895,0.1809259504079818,0.1262767016887664,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395960927009583,0.1625747978687286,0.153581753373146,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575394153594971,0.1733930110931396,0.7781291007995605,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091619908809662,1.0,1.0,0.0,1.0,-1.68218195438385,1.6821796894073486,2.3007651179796085e-06,1.2952909469604492,0.0,0.0,0.0,37.1005973815918,88.0,52.16155242919922,-0.0,377.725830078125,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717440366744995,0.1823602020740509,0.1636682301759719,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845470547676086,0.1904380321502685,0.1799152493476867,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693888783454895,0.1809259504079818,0.1262767016887664,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395960927009583,0.1625747978687286,0.153581753373146,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575394153594971,0.1733930110931396,0.7781291007995605,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091619908809662,1.0,1.0,0.0,1.0,-1.68218195438385,1.6821796894073486,2.3007651179796085e-06,1.2952909469604492,0.0,0.0,0.0,37.1005973815918,88.0,52.16155242919922,-0.0,377.725830078125,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103987574577332,0.1862913519144058,0.1676113903522491,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821771502494812,0.1947626769542694,0.1843956857919693,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084792494773865,0.1849928647279739,0.1294325739145279,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780440092086792,0.1668634861707687,0.1580601781606674,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962521314620972,0.1766962558031082,0.7949739694595337,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279973268508911,1.0,1.0,0.0,1.0,-1.7216851711273191,1.7216827869415283,2.4058854251052253e-06,1.3265023231506348,0.0,0.0,0.0,49.64911651611328,76.0,52.19417190551758,-0.0,436.5950012207031,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103987574577332,0.1862913519144058,0.1676113903522491,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821771502494812,0.1947626769542694,0.1843956857919693,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084792494773865,0.1849928647279739,0.1294325739145279,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.780440092086792,0.1668634861707687,0.1580601781606674,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962521314620972,0.1766962558031082,0.7949739694595337,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279973268508911,1.0,1.0,0.0,1.0,-1.7216851711273191,1.7216827869415283,2.4058854251052253e-06,1.3265023231506348,0.0,0.0,0.0,49.64911651611328,76.0,52.19417190551758,-0.0,436.5950012207031,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961748242378235,0.1903318762779235,0.1713813096284866,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085631132125854,0.1993143409490585,0.1888245493173599,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944834232330322,0.1891940087080001,0.132473275065422,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680683732032776,0.1713047325611114,0.1624017655849456,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815783619880676,0.1801350563764572,0.8110915422439575,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378057479858398,1.0,1.0,0.0,1.0,-1.7597466707229614,1.7597441673278809,2.509907517378452e-06,1.3565711975097656,0.0,0.0,0.0,55.23216247558594,64.0,52.22578048706055,-0.0,476.29107666015625,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961748242378235,0.1903318762779235,0.1713813096284866,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085631132125854,0.1993143409490585,0.1888245493173599,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944834232330322,0.1891940087080001,0.132473275065422,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680683732032776,0.1713047325611114,0.1624017655849456,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815783619880676,0.1801350563764572,0.8110915422439575,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378057479858398,1.0,1.0,0.0,1.0,-1.7597466707229614,1.7597441673278809,2.509907517378452e-06,1.3565711975097656,0.0,0.0,0.0,55.23216247558594,64.0,52.22578048706055,-0.0,476.29107666015625,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065749406814575,0.1945384740829467,0.1750702410936355,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189701437950134,0.2040960788726806,0.193237692117691,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051536679267883,0.1935764551162719,0.1354624778032302,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792182564735413,0.1759402006864547,0.166686549782753,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912394404411316,0.1837530732154846,0.8268706798553467,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420357704162597,1.0,1.0,0.0,1.0,-1.7971551418304443,1.7971525192260742,2.614673348944052e-06,1.3860588073730469,0.0,0.0,0.0,54.957557678222656,52.0,52.186649322509766,-0.0,499.2360534667969,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065749406814575,0.1945384740829467,0.1750702410936355,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189701437950134,0.2040960788726806,0.193237692117691,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051536679267883,0.1935764551162719,0.1354624778032302,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792182564735413,0.1759402006864547,0.166686549782753,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912394404411316,0.1837530732154846,0.8268706798553467,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420357704162597,1.0,1.0,0.0,1.0,-1.7971551418304443,1.7971525192260742,2.614673348944052e-06,1.3860588073730469,0.0,0.0,0.0,54.957557678222656,52.0,52.186649322509766,-0.0,499.2360534667969,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181426525115967,0.1967082023620605,0.1769140809774398,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304806351661682,0.2065713554620742,0.1954618245363235,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169398307800293,0.1958400309085846,0.1369606107473373,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916305661201477,0.1783351749181747,0.1688383072614669,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029641509056091,0.1856348365545272,0.8347825407981873,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426539003849029,1.0,1.0,0.0,1.0,-1.8159223794937127,1.815919756889344,2.668180286491406e-06,1.400834321975708,0.0,0.0,0.0,53.2471809387207,52.0,52.16348648071289,-0.0,506.196044921875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.833776593208313,0.1989225447177887,0.178766667842865,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467623591423035,0.2091018855571746,0.1977055370807647,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327057361602783,0.1981525868177414,0.1384684592485427,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088765740394592,0.1807825714349746,0.1710064113140106,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818880021572113,0.1875667870044708,0.8427612781524658,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.342527836561203,1.0,1.0,0.0,1.0,-1.834835171699524,1.8348325490951536,2.7227399641560623e-06,1.415712594985962,0.0,0.0,0.0,50.71442413330078,40.0,52.1410026550293,-0.0,510.7938232421875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862404227256775,0.203482300043106,0.18251633644104,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019127488136292,0.2143242210149765,0.2022686749696731,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853239417076111,0.2029230445623397,0.1415283679962158,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593965768814087,0.18583345413208,0.1754124909639358,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685367107391357,0.191579669713974,0.8590197563171387,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406278192996979,1.0,1.0,0.0,1.0,-1.87330424785614,1.873301386833191,2.835682380464277e-06,1.445940613746643,0.0,0.0,0.0,43.72107696533203,28.0,52.1019287109375,-0.0,514.4650268554688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862404227256775,0.203482300043106,0.18251633644104,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019127488136292,0.2143242210149765,0.2022686749696731,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853239417076111,0.2029230445623397,0.1415283679962158,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8593965768814087,0.18583345413208,0.1754124909639358,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685367107391357,0.191579669713974,0.8590197563171387,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406278192996979,1.0,1.0,0.0,1.0,-1.87330424785614,1.873301386833191,2.835682380464277e-06,1.445940613746643,0.0,0.0,0.0,43.72107696533203,28.0,52.1019287109375,-0.0,514.4650268554688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844973087310792,0.2081958949565887,0.186393141746521,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181293487548,0.219821348786354,0.2003090977668762,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839724898338318,0.2078682035207748,0.1447013169527053,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575446248054504,0.1910741925239563,0.1799857020378112,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966079592704773,0.1957722753286361,0.8760272860527039,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369286358356476,1.0,1.0,0.0,1.0,-1.9037494659423828,1.9037466049194336,2.9279012778715696e-06,1.470522165298462,0.0,0.0,0.0,35.91891860961914,48.0,52.50444030761719,-0.0,510.4670715332031,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844973087310792,0.2081958949565887,0.186393141746521,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181293487548,0.219821348786354,0.2003090977668762,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839724898338318,0.2078682035207748,0.1447013169527053,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575446248054504,0.1910741925239563,0.1799857020378112,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966079592704773,0.1957722753286361,0.8760272860527039,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369286358356476,1.0,1.0,0.0,1.0,-1.9037494659423828,1.9037466049194336,2.9279012778715696e-06,1.470522165298462,0.0,0.0,0.0,35.91891860961914,48.0,52.50444030761719,-0.0,510.4670715332031,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890922904014589,0.2130270600318908,0.1906921863555908,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.979412078857422,0.2275604158639907,0.1939827501773834,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889209866523744,0.2129605412483215,0.1482209712266922,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647826552391052,0.1964803785085678,0.1850443035364151,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711101055145264,0.2001286894083023,0.8953143954277039,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425853848457336,1.0,1.0,0.0,1.0,-1.9311903715133667,1.931187391281128,3.01064164887066e-06,1.4914028644561768,0.0,0.0,0.0,36.71634292602539,68.0,51.78914642333984,-0.0,533.0510864257812,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890922904014589,0.2130270600318908,0.1906921863555908,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.979412078857422,0.2275604158639907,0.1939827501773834,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889209866523744,0.2129605412483215,0.1482209712266922,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647826552391052,0.1964803785085678,0.1850443035364151,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711101055145264,0.2001286894083023,0.8953143954277039,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425853848457336,1.0,1.0,0.0,1.0,-1.9311903715133667,1.931187391281128,3.01064164887066e-06,1.4914028644561768,0.0,0.0,0.0,36.71634292602539,68.0,51.78914642333984,-0.0,533.0510864257812,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801235795021056,0.2180201858282089,0.1951789706945419,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994567096233368,0.2341315895318985,0.2167928665876388,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803263545036316,0.2182512581348419,0.1519116908311844,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557164311408995,0.202107235789299,0.1903553754091262,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604963660240172,0.2047053724527359,0.9158121347427368,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563890159130096,1.0,1.0,0.0,1.0,-2.004582166671753,2.004578828811645,3.23992253470351e-06,1.5483038425445557,0.0,0.0,0.0,39.943397521972656,88.0,51.693641662597656,-0.0,595.932373046875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801235795021056,0.2180201858282089,0.1951789706945419,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.994567096233368,0.2341315895318985,0.2167928665876388,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803263545036316,0.2182512581348419,0.1519116908311844,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557164311408995,0.202107235789299,0.1903553754091262,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604963660240172,0.2047053724527359,0.9158121347427368,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563890159130096,1.0,1.0,0.0,1.0,-2.004582166671753,2.004578828811645,3.23992253470351e-06,1.5483038425445557,0.0,0.0,0.0,39.943397521972656,88.0,51.693641662597656,-0.0,595.932373046875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
