time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385228157043456,0.2205257713794708,0.197586327791214,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628340601921082,0.2364122718572616,0.2231358289718628,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.939028024673462,0.2209189981222152,0.1538938730955124,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120444655418396,0.2049510478973388,0.1932038366794586,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159743189811708,0.2070140987634658,0.9269469976425172,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651542663574219,1.0,1.0,0.0,1.0,-2.03423810005188,2.0342347621917725,3.336108647999936e-06,1.571881651878357,0.0,0.0,0.0,44.90026092529297,88.0,52.34394836425781,-0.0,635.8553466796875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941729664802551,0.2230334877967834,0.2000430822372436,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163525700569152,0.238888069987297,0.2256178259849548,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948273062705994,0.2235980033874511,0.1559207886457443,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.872633695602417,0.207811027765274,0.1961175948381424,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.875178337097168,0.2093308418989181,0.9383536577224731,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745634257793426,1.0,1.0,0.0,1.0,-2.059800863265991,2.059797525405884,3.4196639262518147e-06,1.5918278694152832,0.0,0.0,0.0,51.29381561279297,108.0,52.32649230957031,-0.0,678.5973510742188,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351361155509949,0.228088766336441,0.2050658017396927,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533748984336853,0.2443100810050964,0.2311239242553711,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360878825187683,0.2290214747190475,0.1600778400897979,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180632591247559,0.213610291481018,0.2020982801914215,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189061880111694,0.2140268236398697,0.961807370185852,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950154781341553,1.0,1.0,0.0,1.0,-2.1127872467041016,2.112783670425415,3.596373744585435e-06,1.6331350803375244,0.0,0.0,0.0,66.29776763916016,96.0,52.2244987487793,-0.0,776.7529296875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351361155509949,0.228088766336441,0.2050658017396927,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533748984336853,0.2443100810050964,0.2311239242553711,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360878825187683,0.2290214747190475,0.1600778400897979,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180632591247559,0.213610291481018,0.2020982801914215,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189061880111694,0.2140268236398697,0.961807370185852,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950154781341553,1.0,1.0,0.0,1.0,-2.1127872467041016,2.112783670425415,3.596373744585435e-06,1.6331350803375244,0.0,0.0,0.0,66.29776763916016,96.0,52.2244987487793,-0.0,776.7529296875,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253359198570251,0.2332259863615036,0.2098180949687957,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433171510696411,0.2501393258571625,0.2367168366909027,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266730904579163,0.2345516681671142,0.1640443205833435,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094543218612671,0.2195295095443725,0.2078352123498916,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089497685432434,0.2188263684511184,0.98402601480484,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061121940612793,1.0,1.0,0.0,1.0,-2.163555383682251,2.1635515689849854,3.770220700971549e-06,1.672722578048706,0.0,0.0,0.0,72.45571899414062,84.0,52.1906623840332,-0.0,844.9725952148438,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253359198570251,0.2332259863615036,0.2098180949687957,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433171510696411,0.2501393258571625,0.2367168366909027,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266730904579163,0.2345516681671142,0.1640443205833435,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094543218612671,0.2195295095443725,0.2078352123498916,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089497685432434,0.2188263684511184,0.98402601480484,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061121940612793,1.0,1.0,0.0,1.0,-2.163555383682251,2.1635515689849854,3.770220700971549e-06,1.672722578048706,0.0,0.0,0.0,72.45571899414062,84.0,52.1906623840332,-0.0,844.9725952148438,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376098275184631,0.2385110706090927,0.2144361436367035,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567742109298706,0.2562775611877441,0.2423499673604965,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393940925598145,0.2402444183826446,0.1679173558950424,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230583071708679,0.2256192713975906,0.2134536653757095,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213018178939819,0.223783940076828,1.0056239366531372,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500053882599,1.0,1.0,0.0,1.0,-2.213209629058838,2.213205575942993,3.944394848076627e-06,1.7113654613494873,0.0,0.0,0.0,71.81893920898438,72.0,52.10834884643555,-0.0,889.4769897460938,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376098275184631,0.2385110706090927,0.2144361436367035,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567742109298706,0.2562775611877441,0.2423499673604965,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393940925598145,0.2402444183826446,0.1679173558950424,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230583071708679,0.2256192713975906,0.2134536653757095,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213018178939819,0.223783940076828,1.0056239366531372,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118500053882599,1.0,1.0,0.0,1.0,-2.213209629058838,2.213205575942993,3.944394848076627e-06,1.7113654613494873,0.0,0.0,0.0,71.81893920898438,72.0,52.10834884643555,-0.0,889.4769897460938,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682426810264587,0.2439552396535873,0.2190306186676025,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899602293968201,0.2626685500144958,0.2480587661266327,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706734776496887,0.2461130619049072,0.1717831343412399,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536123633384705,0.2318941503763198,0.219070553779602,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504080176353455,0.2289169132709503,1.0271695852279663,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142365157604217,1.0,1.0,0.0,1.0,-2.262855052947998,2.2628509998321533,4.122662176087033e-06,1.749955415725708,0.0,0.0,0.0,66.83930969238281,60.0,52.03696060180664,-0.0,919.0000610351562,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682426810264587,0.2439552396535873,0.2190306186676025,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899602293968201,0.2626685500144958,0.2480587661266327,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706734776496887,0.2461130619049072,0.1717831343412399,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536123633384705,0.2318941503763198,0.219070553779602,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504080176353455,0.2289169132709503,1.0271695852279663,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142365157604217,1.0,1.0,0.0,1.0,-2.262855052947998,2.2628509998321533,4.122662176087033e-06,1.749955415725708,0.0,0.0,0.0,66.83930969238281,60.0,52.03696060180664,-0.0,919.0000610351562,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928741812705994,0.2467361539602279,0.2213369309902191,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167102575302124,0.2659481763839721,0.2509486675262451,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956751227378845,0.2491136938333511,0.1737279742956161,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780001401901245,0.2351019084453582,0.2218987792730331,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738658428192139,0.2315506339073181,1.0380223989486694,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146186113357544,1.0,1.0,0.0,1.0,-2.2878663539886475,2.2878623008728027,4.214031832816545e-06,1.7693816423416138,0.0,0.0,0.0,63.200172424316406,60.0,52.007232666015625,-0.0,929.8717041015624,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284437894821168,0.2495549768209457,0.2236553728580474,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551690816879272,0.2692798674106598,0.2538654208183288,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.932031273841858,0.2521577477455139,0.1756859570741653,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118546843528748,0.2383560538291931,0.2247474938631057,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064471125602722,0.2342288494110107,1.048964023590088,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146360754966736,1.0,1.0,0.0,1.0,-2.3130719661712646,2.313067674636841,4.307165909267496e-06,1.7889493703842163,0.0,0.0,0.0,58.9890022277832,48.0,51.98137283325195,-0.0,938.8683471679688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966473579406738,0.2552469670772552,0.2284605056047439,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766516804695129,0.2402007430791854,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978486895561218,0.2583352625370025,0.1785771995782852,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985687017440796,0.2449460923671722,0.2306471168994903,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798325896263124,0.2396622449159622,1.0717837810516355,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128418564796448,1.0,1.0,0.0,1.0,-2.3403913974761963,2.3403871059417725,4.410404926602496e-06,1.810755968093872,0.0,0.0,0.0,52.319435119628906,68.0,52.41750717163086,-0.0,940.3909301757812,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966473579406738,0.2552469670772552,0.2284605056047439,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766516804695129,0.2402007430791854,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978486895561218,0.2583352625370025,0.1785771995782852,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.985687017440796,0.2449460923671722,0.2306471168994903,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798325896263124,0.2396622449159622,1.0717837810516355,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128418564796448,1.0,1.0,0.0,1.0,-2.3403913974761963,2.3403871059417725,4.410404926602496e-06,1.810755968093872,0.0,0.0,0.0,52.319435119628906,68.0,52.41750717163086,-0.0,940.3909301757812,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964036345481871,0.2616510391235351,0.2287002354860305,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860669195652008,0.2408191859722137,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.265569269657135,0.1778682321310043,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.99234277009964,0.2517072558403015,0.2369616329669952,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857529997825624,0.2452779710292816,1.0965955257415771,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200449883937835,1.0,1.0,0.0,1.0,-2.37795090675354,2.377946376800537,4.55160761703155e-06,1.8392013311386108,0.0,0.0,0.0,53.53016662597656,88.0,51.41122055053711,-0.0,984.5050659179688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964036345481871,0.2616510391235351,0.2287002354860305,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860669195652008,0.2408191859722137,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.265569269657135,0.1778682321310043,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.99234277009964,0.2517072558403015,0.2369616329669952,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857529997825624,0.2452779710292816,1.0965955257415771,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200449883937835,1.0,1.0,0.0,1.0,-2.37795090675354,2.377946376800537,4.55160761703155e-06,1.8392013311386108,0.0,0.0,0.0,53.53016662597656,88.0,51.41122055053711,-0.0,984.5050659179688,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75909423828125,0.9984939694404602,0.2664093673229217,0.2374406456947326,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75909423828125,0.9979215264320374,0.2927844226360321,0.24943707883358,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75909423828125,0.9979215264320374,0.2709116339683532,0.1842333674430847,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590637207031,0.9902374148368835,0.256976455450058,0.241926372051239,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.9826631546020508,0.24968783557415,1.1163005828857422,290.7593994140625,289.1108703613281,290.7944641113281,289.1420288085937,290.79364013671875,297.5963439941406,290.7615966796875,1.0,0.4307619035243988,1.0,1.0,0.0,1.0,-2.436051607131958,2.436046838760376,4.775967227033107e-06,1.883926272392273,0.9613974690437316,0.9613974690437316,0.0,56.3194694519043,88.0,51.38963317871094,-0.0,1059.146728515625,1.0,283.1597900390625,287.8422546386719,290.389892578125,290.68603515625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,9.967271926290395e-21,4.9836363670419804e-21,4.983635963145198e-21,0.0,0.0,-0.0,3.3068332413677126e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.300537109375,0.9968501925468444,0.2675018608570099,0.2396969199180603,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2995300292969,0.998578667640686,0.2945968508720398,0.2542360126972198,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2994689941406,0.9986668825149536,0.272270917892456,0.1878476738929748,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3069152832031,0.9876535534858704,0.258512407541275,0.2435338497161865,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3120422363281,0.9796091318130492,0.2509530782699585,1.122701644897461,290.2481384277344,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5980224609375,289.83135986328125,1.0,0.4350056946277618,1.0,1.0,0.0,1.0,-2.458510160446167,2.458505153656006,4.864307811658364e-06,1.9012761116027832,0.9606865644454956,0.9606865644454956,0.0,57.60749435424805,108.0,5988.14306640625,-0.0,1089.7679443359375,1.0,283.1995544433594,290.5160827636719,290.49609375,291.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,1742.9654541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7587874531745911,0.7588018178939819,1.2196890963878104e-07,4.067745685577393,4.067734718322754,1.1122047908429522e-05,0.0,0.0,-0.0,4278.9267578125,0.0,16.53885841369629,1836.802734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2774658203125,0.8708195686340332,0.2564069926738739,0.2345357984304428,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2746887207031,0.9042106866836548,0.2878258228302002,0.2757327258586883,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.8789567351341248,0.264623761177063,0.1875044554471969,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779235839844,0.8661931157112122,0.2539446651935577,0.2430795431137085,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2788391113281,0.8568227887153625,0.245270237326622,1.115725874900818,287.2697448730469,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4732971191406,287.2298583984375,1.0,0.4511511325836181,1.0,1.0,0.0,1.0,-2.4689390659332275,2.4689340591430664,4.909006747766398e-06,1.911099910736084,0.90864235162735,0.90864235162735,0.0,77.50245666503906,128.0,15267.7900390625,-0.0,1185.295654296875,1.0,283.1709899902344,286.6063232421875,292.49383544921875,293.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,3338.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0668843537569046,1.0,0.0,0.0,1.1288766860961914,1.1288789510726929,8.514794558323049e-08,4.26580810546875,4.265798568725586,9.78691878117388e-06,0.0,0.0,-0.0,4501.97998046875,0.0,45.122337341308594,1895.4212646484373,0.0,0.0,0.2900302112102508,1.0,0.0,3.0,1.0,0.0
12387240,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2774658203125,0.8708195686340332,0.2564069926738739,0.2345357984304428,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2746887207031,0.9042106866836548,0.2878258228302002,0.2757327258586883,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.8789567351341248,0.264623761177063,0.1875044554471969,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779235839844,0.8661931157112122,0.2539446651935577,0.2430795431137085,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2788391113281,0.8568227887153625,0.245270237326622,1.115725874900818,287.2697448730469,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4732971191406,287.2298583984375,1.0,0.4511511325836181,1.0,1.0,0.0,1.0,-2.4689390659332275,2.4689340591430664,4.909006747766398e-06,1.911099910736084,0.90864235162735,0.90864235162735,0.0,77.50245666503906,128.0,15267.7900390625,-0.0,1185.295654296875,1.0,283.1709899902344,286.6063232421875,292.49383544921875,293.1760559082031,293.1499938964844,293.1499938964844,283.1499938964844,3338.9140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0668843537569046,1.0,0.0,0.0,1.1288766860961914,1.1288789510726929,8.514794558323049e-08,4.26580810546875,4.265798568725586,9.78691878117388e-06,0.0,0.0,-0.0,4501.97998046875,0.0,45.122337341308594,1895.4212646484373,0.0,0.0,0.2900302112102508,1.0,0.0,3.0,1.0,0.0
12387300,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.8189675211906433,0.2508729100227356,0.2296749204397201,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.8498685956001282,0.2837101817131042,0.2721385955810547,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189758300781,0.8277439475059509,0.2604880034923553,0.1848484277725219,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197692871094,0.8177904486656189,0.2509776353836059,0.240757018327713,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205017089844,0.8083257675170898,0.2415551245212555,1.1016494035720823,286.9136962890625,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4135437011719,286.8832702636719,1.0,0.4571014046669006,1.0,1.0,0.0,1.0,-2.4358842372894287,2.4358794689178467,4.7784346861590166e-06,1.8854469060897827,0.8924573659896851,0.8924573659896851,0.0,91.49119567871094,128.0,17117.068359375,-0.0,1204.882568359375,1.0,283.16119384765625,286.26568603515625,293.3697509765625,294.13153076171875,293.1499938964844,293.1499938964844,283.1499938964844,5109.1015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2295310646295547,1.0,0.0,0.0,1.3705298900604248,1.3705333471298218,1.2533918436474778e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,4782.4560546875,0.0,81.26010131835938,1895.4366455078125,0.0,0.0,0.3470064997673034,1.0,0.0,3.0,1.0,0.0
12387360,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595764160156,0.7833276987075806,0.2465643435716629,0.225766971707344,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.8168662786483765,0.2804532647132873,0.2691939771175384,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65899658203125,0.7939578890800476,0.2571587860584259,0.1826387196779251,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595153808594,0.7844303846359253,0.2485166490077972,0.2387233972549438,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6601257324219,0.7739343643188477,0.2382655590772628,1.0884641408920288,286.65509033203125,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3631286621094,286.63250732421875,1.0,0.4626089334487915,1.0,1.0,0.0,1.0,-2.4067039489746094,2.4066994190216064,4.664521384256659e-06,1.862717270851136,0.8744503855705261,0.8744503855705261,0.0,104.03255462646484,116.0,18347.462890625,-0.0,1222.4127197265625,1.0,283.1553649902344,286.02447509765625,293.6791076660156,294.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,7000.49951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025177955627441,1.0,0.0,0.0,1.5690159797668457,1.5690205097198486,1.6426633919763844e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.52587890625,0.0,122.90408325195312,1895.4371337890625,0.0,280.1216125488281,0.3930671513080597,1.0,0.0,3.0,1.0,0.0
12387420,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553466796875,0.7568464279174805,0.2411008477210998,0.2203790843486786,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.7914649844169617,0.276339441537857,0.2650077641010284,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.7683591842651367,0.2528265118598938,0.1794082671403885,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.760598361492157,0.2453210353851318,0.2355961948633194,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.7490208148956299,0.2333432883024215,1.0659666061401367,286.3530578613281,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293701171875,286.3417663574219,1.0,0.4631059765815735,1.0,1.0,0.0,1.0,-2.360522508621216,2.360517978668213,4.487127171159955e-06,1.82672929763794,0.8372092843055725,0.8372092843055725,0.0,113.68767547607422,104.0,19599.498046875,-0.0,1208.0419921875,1.0,283.1509704589844,285.7468566894531,293.1910400390625,294.7301025390625,293.1499938964844,293.1499938964844,283.1499938964844,10572.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133387684822083,1.0,0.0,0.0,1.8257358074188232,1.82574200630188,2.224176540721601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.07958984375,0.0,197.7364196777344,1895.4371337890625,0.0,1005.578369140625,0.4601738154888153,1.0,0.0,3.0,1.0,0.0
12387480,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553466796875,0.7568464279174805,0.2411008477210998,0.2203790843486786,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544006347656,0.7914649844169617,0.276339441537857,0.2650077641010284,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.7683591842651367,0.2528265118598938,0.1794082671403885,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.355224609375,0.760598361492157,0.2453210353851318,0.2355961948633194,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.7490208148956299,0.2333432883024215,1.0659666061401367,286.3530578613281,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.293701171875,286.3417663574219,1.0,0.4631059765815735,1.0,1.0,0.0,1.0,-2.360522508621216,2.360517978668213,4.487127171159955e-06,1.82672929763794,0.8372092843055725,0.8372092843055725,0.0,113.68767547607422,104.0,19599.498046875,-0.0,1208.0419921875,1.0,283.1509704589844,285.7468566894531,293.1910400390625,294.7301025390625,293.1499938964844,293.1499938964844,283.1499938964844,10572.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133387684822083,1.0,0.0,0.0,1.8257358074188232,1.82574200630188,2.224176540721601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.07958984375,0.0,197.7364196777344,1895.4371337890625,0.0,1005.578369140625,0.4601738154888153,1.0,0.0,3.0,1.0,0.0
12387540,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.7540329694747925,0.2385585010051727,0.2175201177597046,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7898083925247192,0.2747750282287597,0.2629727721214294,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7663407325744629,0.2509770095348358,0.1777175068855285,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.75936359167099,0.2441919893026352,0.234060063958168,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.7460665106773376,0.2305494993925094,1.0511199235916138,286.2039489746094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2570495605469,286.1991271972656,1.0,0.4586108922958374,1.0,1.0,0.0,1.0,-2.3329169750213623,2.3329126834869385,4.382656243251404e-06,1.8051363229751587,0.8001904487609863,0.8001904487609863,0.0,112.57672882080078,92.0,20168.99609375,-0.0,1172.2010498046875,1.0,283.150146484375,285.6102600097656,292.5577087402344,294.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,13978.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776406764984131,1.0,0.0,0.0,1.9686620235443115,1.9686696529388428,2.5860427399493346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.71826171875,0.0,254.7070159912109,1895.4371337890625,0.0,1438.9638671875,0.4981113374233246,1.0,0.0,3.0,1.0,0.0
12387600,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049255371094,0.7540329694747925,0.2385585010051727,0.2175201177597046,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7898083925247192,0.2747750282287597,0.2629727721214294,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7663407325744629,0.2509770095348358,0.1777175068855285,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.75936359167099,0.2441919893026352,0.234060063958168,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.7460665106773376,0.2305494993925094,1.0511199235916138,286.2039489746094,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2570495605469,286.1991271972656,1.0,0.4586108922958374,1.0,1.0,0.0,1.0,-2.3329169750213623,2.3329126834869385,4.382656243251404e-06,1.8051363229751587,0.8001904487609863,0.8001904487609863,0.0,112.57672882080078,92.0,20168.99609375,-0.0,1172.2010498046875,1.0,283.150146484375,285.6102600097656,292.5577087402344,294.10076904296875,293.1499938964844,293.1499938964844,283.1499938964844,13978.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776406764984131,1.0,0.0,0.0,1.9686620235443115,1.9686696529388428,2.5860427399493346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.71826171875,0.0,254.7070159912109,1895.4371337890625,0.0,1438.9638671875,0.4981113374233246,1.0,0.0,3.0,1.0,0.0
12387660,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7630103826522827,0.237538143992424,0.2161164432764053,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.800808846950531,0.2746798992156982,0.2623725831508636,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7764171361923218,0.2505358457565307,0.1770430654287338,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7698009610176086,0.2443127632141113,0.2337047606706619,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.7542946338653564,0.2291184216737747,1.0423643589019775,286.1576538085937,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1572570800781,1.0,0.4516838192939758,1.0,1.0,0.0,1.0,-2.3187477588653564,2.318743228912353,4.329525836510584e-06,1.794047713279724,0.763895571231842,0.763895571231842,0.0,105.89840698242188,80.0,20298.046875,-0.0,1129.95361328125,1.0,283.1500244140625,285.5688171386719,292.2404479980469,293.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,16811.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750422120094299,1.0,0.0,0.0,2.0062477588653564,2.006256103515625,2.685731033125194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.77294921875,0.0,279.01190185546875,1895.4371337890625,0.0,1419.634033203125,0.511471688747406,1.0,0.0,3.0,1.0,0.0
12387720,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7630103826522827,0.237538143992424,0.2161164432764053,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.800808846950531,0.2746798992156982,0.2623725831508636,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7764171361923218,0.2505358457565307,0.1770430654287338,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7698009610176086,0.2443127632141113,0.2337047606706619,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.7542946338653564,0.2291184216737747,1.0423643589019775,286.1576538085937,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1572570800781,1.0,0.4516838192939758,1.0,1.0,0.0,1.0,-2.3187477588653564,2.318743228912353,4.329525836510584e-06,1.794047713279724,0.763895571231842,0.763895571231842,0.0,105.89840698242188,80.0,20298.046875,-0.0,1129.95361328125,1.0,283.1500244140625,285.5688171386719,292.2404479980469,293.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,16811.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750422120094299,1.0,0.0,0.0,2.0062477588653564,2.006256103515625,2.685731033125194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.77294921875,0.0,279.01190185546875,1895.4371337890625,0.0,1419.634033203125,0.511471688747406,1.0,0.0,3.0,1.0,0.0
12387780,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.7802888751029968,0.2373250126838684,0.2154087722301483,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805419921875,0.8195400238037109,0.2753792107105255,0.2624909579753876,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803894042969,0.7949060797691345,0.2508502602577209,0.1768683791160583,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.7885701060295105,0.2451192140579223,0.233945831656456,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.7705517411231995,0.2284600138664245,1.0368646383285522,286.1808166503906,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2304992675781,286.1835632324219,1.0,0.4435395896434784,1.0,1.0,0.0,1.0,-2.31150770187378,2.3115034103393555,4.302477009332506e-06,1.788363695144653,0.7290334701538086,0.7290334701538086,0.0,96.53449249267578,68.0,20122.6328125,-0.0,1085.11669921875,1.0,283.1499938964844,285.59210205078125,292.1531677246094,293.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18908.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547305583953857,1.0,0.0,0.0,1.963865041732788,1.9638735055923464,2.573455617493892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4072265625,0.0,272.96954345703125,1895.4371337890625,0.0,1273.4642333984375,0.506285548210144,1.0,0.0,3.0,1.0,0.0
12387840,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802978515625,0.7802888751029968,0.2373250126838684,0.2154087722301483,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805419921875,0.8195400238037109,0.2753792107105255,0.2624909579753876,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803894042969,0.7949060797691345,0.2508502602577209,0.1768683791160583,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.7885701060295105,0.2451192140579223,0.233945831656456,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.7705517411231995,0.2284600138664245,1.0368646383285522,286.1808166503906,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2304992675781,286.1835632324219,1.0,0.4435395896434784,1.0,1.0,0.0,1.0,-2.31150770187378,2.3115034103393555,4.302477009332506e-06,1.788363695144653,0.7290334701538086,0.7290334701538086,0.0,96.53449249267578,68.0,20122.6328125,-0.0,1085.11669921875,1.0,283.1499938964844,285.59210205078125,292.1531677246094,293.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18908.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547305583953857,1.0,0.0,0.0,1.963865041732788,1.9638735055923464,2.573455617493892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4072265625,0.0,272.96954345703125,1895.4371337890625,0.0,1273.4642333984375,0.506285548210144,1.0,0.0,3.0,1.0,0.0
12387900,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.7922316789627075,0.2374743223190307,0.215270847082138,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.8313822150230408,0.2759795188903808,0.2627723217010498,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115173339844,0.807350754737854,0.2512489259243011,0.1769379079341888,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.8012129664421082,0.2457489073276519,0.2342620491981506,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.7819687128067017,0.2283815145492553,1.0351622104644775,286.212158203125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2291259765625,286.21612548828125,1.0,0.4392431080341339,1.0,1.0,0.0,1.0,-2.310096263885498,2.310091972351074,4.297182385926135e-06,1.7872378826141355,0.7123164534568787,0.7123164534568787,0.0,91.23817443847656,68.0,19950.791015625,-0.0,1062.747802734375,1.0,283.1499938964844,285.62188720703125,292.1528015136719,293.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,19669.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446541547775269,1.0,0.0,0.0,1.921233296394348,1.9212417602539065,2.462938937242143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.87890625,0.0,261.7709045410156,1895.4371337890625,0.0,1204.3746337890625,0.498736172914505,1.0,0.0,3.0,1.0,0.0
12387960,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.8066297173500061,0.2377721816301345,0.2152612656354904,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535095214844,0.8456650972366333,0.2767252922058105,0.2631855905056,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8213711977005005,0.2517885267734527,0.1771014183759689,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.8158469200134277,0.2465127408504486,0.2346981465816497,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529602050781,0.7959153652191162,0.2284499555826187,1.0340914726257324,286.2540588378906,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2292785644531,286.259033203125,1.0,0.434877872467041,1.0,1.0,0.0,1.0,-2.310013055801392,2.310008764266968,4.296823135518935e-06,1.787144899368286,0.6961510181427002,0.6961510181427002,0.0,85.66525268554688,56.0,19735.359375,-0.0,1040.727294921875,1.0,283.1499938964844,285.66119384765625,292.16485595703125,293.5222473144531,293.1499938964844,293.1499938964844,283.1499938964844,20248.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635806679725647,1.0,0.0,0.0,1.8687231540679927,1.868731379508972,2.330147168549957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.59912109375,0.0,247.17127990722656,1895.4371337890625,0.0,1145.7000732421875,0.4889027178287506,1.0,0.0,3.0,1.0,0.0
12388020,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.8420063257217407,0.2387561649084091,0.2155834436416626,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.8854907751083374,0.278597354888916,0.2643634080886841,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.8578668236732483,0.253237247467041,0.1776797771453857,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.8524037003517151,0.2483950555324554,0.2358947396278381,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.8312647342681885,0.2289722710847854,1.0336402654647827,286.3627319335937,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2332458496094,286.3692321777344,1.0,0.4260961711406708,1.0,1.0,0.0,1.0,-2.313401460647583,2.313397169113159,4.309314135753084e-06,1.7897223234176636,0.6656362414360046,0.6656362414360046,0.0,73.95390319824219,44.0,19205.330078125,-0.0,998.1710205078124,1.0,283.1499938964844,285.7615051269531,292.1983642578125,293.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,20929.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217226386070251,1.0,0.0,0.0,1.7456903457641602,1.745698094367981,2.0334233852281614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.36474609375,0.0,213.15879821777344,1895.4371337890625,0.0,1056.3260498046875,0.4650431275367737,1.0,0.0,3.0,1.0,0.0
