time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388080,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3614196777344,0.8420063257217407,0.2387561649084091,0.2155834436416626,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.8854907751083374,0.278597354888916,0.2643634080886841,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.8578668236732483,0.253237247467041,0.1776797771453857,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.8524037003517151,0.2483950555324554,0.2358947396278381,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612670898437,0.8312647342681885,0.2289722710847854,1.0336402654647827,286.3627319335937,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2332458496094,286.3692321777344,1.0,0.4260961711406708,1.0,1.0,0.0,1.0,-2.313401460647583,2.313397169113159,4.309314135753084e-06,1.7897223234176636,0.6656362414360046,0.6656362414360046,0.0,73.95390319824219,44.0,19205.330078125,-0.0,998.1710205078124,1.0,283.1499938964844,285.7615051269531,292.1983642578125,293.5221862792969,293.1499938964844,293.1499938964844,283.1499938964844,20929.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217226386070251,1.0,0.0,0.0,1.7456903457641602,1.745698094367981,2.0334233852281614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.36474609375,0.0,213.15879821777344,1895.4371337890625,0.0,1056.3260498046875,0.4650431275367737,1.0,0.0,3.0,1.0,0.0
12388140,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.8996463418006897,0.2401867359876632,0.2163022011518478,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.9535260200500488,0.2808971703052521,0.2659434378147125,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.919396162033081,0.2551019787788391,0.1785466820001602,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.9131567478179932,0.2506789267063141,0.237466961145401,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.8865038156509399,0.2299274206161499,1.035124897956848,286.4942932128906,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24029541015625,286.501708984375,1.0,0.4174119532108307,1.0,1.0,0.0,1.0,-2.320873260498047,2.320868968963623,4.3370487219362985e-06,1.7954739332199097,0.6377312541007996,0.6377312541007996,0.0,61.7772216796875,32.0,18589.814453125,-0.0,957.8468627929688,1.0,283.1499938964844,285.8805847167969,292.2242431640625,293.51495361328125,293.1499938964844,293.1499938964844,283.1499938964844,21109.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103755831718445,1.0,0.0,0.0,1.6141424179077148,1.614149570465088,1.7385096384714418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.138671875,0.0,179.1501007080078,1895.4371337890625,0.0,988.095458984375,0.4391068816184997,1.0,0.0,3.0,1.0,0.0
12388200,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.8996463418006897,0.2401867359876632,0.2163022011518478,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.9535260200500488,0.2808971703052521,0.2659434378147125,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.919396162033081,0.2551019787788391,0.1785466820001602,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930114746094,0.9131567478179932,0.2506789267063141,0.237466961145401,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.8865038156509399,0.2299274206161499,1.035124897956848,286.4942932128906,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24029541015625,286.501708984375,1.0,0.4174119532108307,1.0,1.0,0.0,1.0,-2.320873260498047,2.320868968963623,4.3370487219362985e-06,1.7954739332199097,0.6377312541007996,0.6377312541007996,0.0,61.7772216796875,32.0,18589.814453125,-0.0,957.8468627929688,1.0,283.1499938964844,285.8805847167969,292.2242431640625,293.51495361328125,293.1499938964844,293.1499938964844,283.1499938964844,21109.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103755831718445,1.0,0.0,0.0,1.6141424179077148,1.614149570465088,1.7385096384714418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.138671875,0.0,179.1501007080078,1895.4371337890625,0.0,988.095458984375,0.4391068816184997,1.0,0.0,3.0,1.0,0.0
12388260,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62750244140625,0.9758821725845336,0.2419043928384781,0.2174567580223083,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.9977277517318726,0.2843596935272217,0.2481966465711593,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62774658203125,0.9928377866744996,0.2572337687015533,0.1797344088554382,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.627685546875,0.9886293411254884,0.2532217800617218,0.2394637018442154,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273498535156,0.9616842865943908,0.2311653643846511,1.0387349128723145,286.628662109375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2520446777344,286.6343078613281,1.0,0.4079041481018066,1.0,1.0,0.0,1.0,-2.308965921401977,2.3089616298675537,4.293704023439204e-06,1.786761999130249,0.6123960018157959,0.6123960018157959,0.0,52.241580963134766,52.0,17867.88671875,-0.0,908.193359375,1.0,283.1499938964844,286.0019226074219,292.2391052246094,293.4934997558594,293.1499938964844,293.1499938964844,283.1499938964844,20970.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993286967277527,1.0,0.0,0.0,1.4870082139968872,1.487014889717102,1.475435311704132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.60595703125,0.0,149.37681579589844,1895.4371337890625,0.0,925.0686645507812,0.4140163064002991,1.0,0.0,3.0,1.0,0.0
12388320,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62750244140625,0.9758821725845336,0.2419043928384781,0.2174567580223083,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278381347656,0.9977277517318726,0.2843596935272217,0.2481966465711593,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62774658203125,0.9928377866744996,0.2572337687015533,0.1797344088554382,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.627685546875,0.9886293411254884,0.2532217800617218,0.2394637018442154,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6273498535156,0.9616842865943908,0.2311653643846511,1.0387349128723145,286.628662109375,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2520446777344,286.6343078613281,1.0,0.4079041481018066,1.0,1.0,0.0,1.0,-2.308965921401977,2.3089616298675537,4.293704023439204e-06,1.786761999130249,0.6123960018157959,0.6123960018157959,0.0,52.241580963134766,52.0,17867.88671875,-0.0,908.193359375,1.0,283.1499938964844,286.0019226074219,292.2391052246094,293.4934997558594,293.1499938964844,293.1499938964844,283.1499938964844,20970.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993286967277527,1.0,0.0,0.0,1.4870082139968872,1.487014889717102,1.475435311704132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.60595703125,0.0,149.37681579589844,1895.4371337890625,0.0,925.0686645507812,0.4140163064002991,1.0,0.0,3.0,1.0,0.0
12388380,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.9852043986320496,0.2437546700239181,0.2190394550561905,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558288574219,0.9963733553886414,0.2914111614227295,0.2407414317131042,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.996526062488556,0.2600517272949219,0.1779220551252365,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.997563660144806,0.2559288442134857,0.2419259548187255,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.9715657234191896,0.2326086163520813,1.0447267293930054,286.757080078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28155517578125,286.7649841308594,1.0,0.4084002673625946,1.0,1.0,0.0,1.0,-2.310051202774048,2.310046911239624,4.2964106796716806e-06,1.786863923072815,0.589360237121582,0.589360237121582,0.0,51.42999267578125,72.0,17174.15625,-0.0,906.0244140625,1.0,283.1499938964844,286.1183166503906,292.245361328125,293.4579772949219,293.1499938964844,293.1499938964844,283.1499938964844,20675.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868083834648132,1.0,0.0,0.0,1.370291829109192,1.3702980279922483,1.2529092430213498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.115234375,0.0,124.94779205322266,1895.4371337890625,0.0,857.99072265625,0.3912089169025421,1.0,0.0,3.0,1.0,0.0
12388440,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.9852043986320496,0.2437546700239181,0.2190394550561905,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558288574219,0.9963733553886414,0.2914111614227295,0.2407414317131042,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.996526062488556,0.2600517272949219,0.1779220551252365,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.997563660144806,0.2559288442134857,0.2419259548187255,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.9715657234191896,0.2326086163520813,1.0447267293930054,286.757080078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28155517578125,286.7649841308594,1.0,0.4084002673625946,1.0,1.0,0.0,1.0,-2.310051202774048,2.310046911239624,4.2964106796716806e-06,1.786863923072815,0.589360237121582,0.589360237121582,0.0,51.42999267578125,72.0,17174.15625,-0.0,906.0244140625,1.0,283.1499938964844,286.1183166503906,292.245361328125,293.4579772949219,293.1499938964844,293.1499938964844,283.1499938964844,20675.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868083834648132,1.0,0.0,0.0,1.370291829109192,1.3702980279922483,1.2529092430213498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.115234375,0.0,124.94779205322266,1895.4371337890625,0.0,857.99072265625,0.3912089169025421,1.0,0.0,3.0,1.0,0.0
12388500,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.98220956325531,0.2447700351476669,0.2199354171752929,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.997217297554016,0.294403612613678,0.2451591044664383,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83251953125,0.9983001351356506,0.261456161737442,0.1818925887346267,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324584960937,0.995329976081848,0.2573685646057129,0.2432756125926971,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.9680110812187196,0.2334339171648025,1.048345923423767,286.83380126953125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2935791015625,286.8423767089844,1.0,0.4118581116199493,1.0,1.0,0.0,1.0,-2.3271100521087646,2.327105760574341,4.359661488706479e-06,1.7999361753463743,0.5789899230003357,0.5789899230003357,0.0,52.422996520996094,72.0,16890.056640625,-0.0,927.2084350585938,1.0,283.1499938964844,286.1836242675781,292.24951171875,293.4429626464844,293.1499938964844,293.1499938964844,283.1499938964844,20485.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801318287849426,1.0,0.0,0.0,1.317669153213501,1.317674994468689,1.1585269987790525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.9052734375,0.0,114.79133605957033,1895.4371337890625,0.0,824.1193237304688,0.3809830546379089,1.0,0.0,3.0,1.0,0.0
12388560,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.97157222032547,0.245846539735794,0.2209217250347137,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.913818359375,0.9988906979560852,0.2965618968009949,0.2569683492183685,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136657714844,0.9904013872146606,0.2625472247600555,0.1834469735622406,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91357421875,0.9864144325256348,0.2588643431663513,0.2447118312120437,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.9560328722000122,0.2343136966228485,1.052411675453186,286.9149475097656,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3002624511719,286.9237365722656,1.0,0.4171053469181061,1.0,1.0,0.0,1.0,-2.350968360900879,2.350964069366455,4.4491375774669e-06,1.8183289766311648,0.5693936347961426,0.5693936347961426,0.0,54.52770614624024,92.0,16635.013671875,-0.0,960.1536254882812,1.0,283.1499938964844,286.2508544921875,292.2560119628906,293.43218994140625,293.1499938964844,293.1499938964844,283.1499938964844,20281.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735589861869812,1.0,0.0,0.0,1.269287109375,1.2692928314208984,1.0750115819746497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.99609375,0.0,105.9168472290039,1895.4371337890625,0.0,792.0192260742188,0.3716175258159637,1.0,0.0,3.0,1.0,0.0
12388620,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.9146167635917664,0.2481133043766021,0.2232057154178619,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.9773347973823548,0.2975348830223083,0.2821502387523651,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.9380383491516112,0.2650052905082702,0.1853208690881729,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9336749911308287,0.2619594931602478,0.2478994280099868,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8987691402435303,0.2361428439617157,1.0619356632232666,287.0768737792969,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2968444824219,287.0839233398437,1.0,0.4314413666725158,1.0,1.0,0.0,1.0,-2.401506185531616,2.4015016555786133,4.642705334845232e-06,1.8577698469161987,0.5524060130119324,0.5524060130119324,0.0,63.54778671264648,112.0,16170.5966796875,-0.0,1050.701416015625,1.0,283.1499938964844,286.3818664550781,292.27557373046875,293.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,19871.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615880489349365,1.0,0.0,0.0,1.1852625608444214,1.1852679252624512,9.373948017810109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.23876953125,0.0,91.55670166015624,1895.4371337890625,0.0,736.6197509765625,0.355466216802597,1.0,0.0,3.0,1.0,0.0
12388680,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.9146167635917664,0.2481133043766021,0.2232057154178619,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07623291015625,0.9773347973823548,0.2975348830223083,0.2821502387523651,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.9380383491516112,0.2650052905082702,0.1853208690881729,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.9336749911308287,0.2619594931602478,0.2478994280099868,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.8987691402435303,0.2361428439617157,1.0619356632232666,287.0768737792969,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2968444824219,287.0839233398437,1.0,0.4314413666725158,1.0,1.0,0.0,1.0,-2.401506185531616,2.4015016555786133,4.642705334845232e-06,1.8577698469161987,0.5524060130119324,0.5524060130119324,0.0,63.54778671264648,112.0,16170.5966796875,-0.0,1050.701416015625,1.0,283.1499938964844,286.3818664550781,292.27557373046875,293.4227600097656,293.1499938964844,293.1499938964844,283.1499938964844,19871.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615880489349365,1.0,0.0,0.0,1.1852625608444214,1.1852679252624512,9.373948017810109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.23876953125,0.0,91.55670166015624,1895.4371337890625,0.0,736.6197509765625,0.355466216802597,1.0,0.0,3.0,1.0,0.0
12388740,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20135498046875,0.8466649651527405,0.2502822279930115,0.225751131772995,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019958496094,0.8980796933174133,0.2987300157546997,0.2834978699684143,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015991210937,0.865031898021698,0.2675239145755768,0.1875204145908355,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015686035156,0.8621826767921448,0.2649841010570526,0.2513759732246399,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011413574219,0.8334148526191711,0.237864688038826,1.0726326704025269,287.2025451660156,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2944030761719,287.2086486816406,1.0,0.4472590088844299,1.0,1.0,0.0,1.0,-2.4258477687835693,2.425843000411988,4.737224571726983e-06,1.876636981964112,0.5376337766647339,0.5376337766647339,0.0,79.74276733398438,130.0,15697.787109375,-0.0,1144.613037109375,1.0,283.1499938964844,286.48614501953125,292.29736328125,293.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,19518.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514161586761475,1.0,0.0,0.0,1.1158097982406616,1.1158149242401123,8.307565479981349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.67822265625,0.0,80.75383758544922,1895.4371337890625,0.0,692.5260009765625,0.3423641920089721,1.0,0.0,3.0,1.0,0.0
12388800,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20135498046875,0.8466649651527405,0.2502822279930115,0.225751131772995,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019958496094,0.8980796933174133,0.2987300157546997,0.2834978699684143,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015991210937,0.865031898021698,0.2675239145755768,0.1875204145908355,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015686035156,0.8621826767921448,0.2649841010570526,0.2513759732246399,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2011413574219,0.8334148526191711,0.237864688038826,1.0726326704025269,287.2025451660156,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2944030761719,287.2086486816406,1.0,0.4472590088844299,1.0,1.0,0.0,1.0,-2.4258477687835693,2.425843000411988,4.737224571726983e-06,1.876636981964112,0.5376337766647339,0.5376337766647339,0.0,79.74276733398438,130.0,15697.787109375,-0.0,1144.613037109375,1.0,283.1499938964844,286.48614501953125,292.29736328125,293.4186096191406,293.1499938964844,293.1499938964844,283.1499938964844,19518.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514161586761475,1.0,0.0,0.0,1.1158097982406616,1.1158149242401123,8.307565479981349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.67822265625,0.0,80.75383758544922,1895.4371337890625,0.0,692.5260009765625,0.3423641920089721,1.0,0.0,3.0,1.0,0.0
12388860,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139038085937,0.8053239583969116,0.2523607611656189,0.2282404899597168,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.8511157035827637,0.3009591102600097,0.2860560119152069,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.8228142261505127,0.2700241208076477,0.1897399425506591,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8207380175590515,0.2679434716701507,0.2548226118087768,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.313720703125,0.7912955284118652,0.2395178079605102,1.0831481218338013,287.3149719238281,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29718017578125,287.32037353515625,1.0,0.463437408208847,1.0,1.0,0.0,1.0,-2.4513518810272217,2.4513468742370605,4.837258074985584e-06,1.8963748216629028,0.525059700012207,0.525059700012207,0.0,96.88677215576172,118.0,15295.9931640625,-0.0,1245.718994140625,1.0,283.1499938964844,286.57763671875,292.31707763671875,293.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,19217.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423723459243774,1.0,0.0,0.0,1.0589745044708252,1.0589793920516968,7.482805841618757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.5703125,0.0,72.59941101074219,1895.4371337890625,0.0,655.5139770507812,0.331836074590683,1.0,0.0,3.0,1.0,0.0
12388920,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139038085937,0.8053239583969116,0.2523607611656189,0.2282404899597168,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.314453125,0.8511157035827637,0.3009591102600097,0.2860560119152069,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.8228142261505127,0.2700241208076477,0.1897399425506591,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3141174316406,0.8207380175590515,0.2679434716701507,0.2548226118087768,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.313720703125,0.7912955284118652,0.2395178079605102,1.0831481218338013,287.3149719238281,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29718017578125,287.32037353515625,1.0,0.463437408208847,1.0,1.0,0.0,1.0,-2.4513518810272217,2.4513468742370605,4.837258074985584e-06,1.8963748216629028,0.525059700012207,0.525059700012207,0.0,96.88677215576172,118.0,15295.9931640625,-0.0,1245.718994140625,1.0,283.1499938964844,286.57763671875,292.31707763671875,293.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,19217.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423723459243774,1.0,0.0,0.0,1.0589745044708252,1.0589793920516968,7.482805841618757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.5703125,0.0,72.59941101074219,1895.4371337890625,0.0,655.5139770507812,0.331836074590683,1.0,0.0,3.0,1.0,0.0
12388980,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115295410156,0.794600248336792,0.2544042468070984,0.2302848994731903,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.8406313061714172,0.303602784872055,0.2886941134929657,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117431640625,0.8129675388336182,0.2725091576576233,0.1916355788707733,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117126464844,0.8112812042236328,0.2708628177642822,0.2578040361404419,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.7804317474365234,0.2411318570375442,1.0914595127105713,287.41241455078125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3013916015625,287.4169311523437,1.0,0.4701575338840484,1.0,1.0,0.0,1.0,-2.472827434539795,2.472822427749634,4.922440894006286e-06,1.9130548238754272,0.5145036578178406,0.5145036578178406,0.0,103.3352279663086,106.0,14995.6337890625,-0.0,1298.778076171875,1.0,283.1499938964844,286.6640625,292.3369445800781,293.4163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18966.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344033241271973,1.0,0.0,0.0,1.0130261182785034,1.013030767440796,6.84754155599876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.72607421875,0.0,66.4439926147461,1895.4371337890625,0.0,624.5377197265625,0.3234672546386719,1.0,0.0,3.0,1.0,0.0
12389040,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115295410156,0.794600248336792,0.2544042468070984,0.2302848994731903,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4120178222656,0.8406313061714172,0.303602784872055,0.2886941134929657,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117431640625,0.8129675388336182,0.2725091576576233,0.1916355788707733,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4117126464844,0.8112812042236328,0.2708628177642822,0.2578040361404419,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.411376953125,0.7804317474365234,0.2411318570375442,1.0914595127105713,287.41241455078125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3013916015625,287.4169311523437,1.0,0.4701575338840484,1.0,1.0,0.0,1.0,-2.472827434539795,2.472822427749634,4.922440894006286e-06,1.9130548238754272,0.5145036578178406,0.5145036578178406,0.0,103.3352279663086,106.0,14995.6337890625,-0.0,1298.778076171875,1.0,283.1499938964844,286.6640625,292.3369445800781,293.4163818359375,293.1499938964844,293.1499938964844,283.1499938964844,18966.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344033241271973,1.0,0.0,0.0,1.0130261182785034,1.013030767440796,6.84754155599876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.72607421875,0.0,66.4439926147461,1895.4371337890625,0.0,624.5377197265625,0.3234672546386719,1.0,0.0,3.0,1.0,0.0
12389100,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543151855469,0.795874297618866,0.255435973405838,0.2312013804912567,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8420056700706482,0.3050055801868438,0.2899893224239349,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544677734375,0.8143286108970642,0.2737599313259125,0.1925010681152343,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544677734375,0.8128635883331299,0.2723240554332733,0.2591760456562042,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45416259765625,0.7814934253692627,0.2419414818286895,1.0950559377670288,287.45513916015625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3036804199219,287.4592590332031,1.0,0.4714249074459076,1.0,1.0,0.0,1.0,-2.482494592666626,2.482489585876465,4.960998467140598e-06,1.920544147491455,0.5099155902862549,0.5099155902862549,0.0,103.56656646728516,106.0,14866.3359375,-0.0,1311.644287109375,1.0,283.1499938964844,286.705078125,292.3479309082031,293.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,18859.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309774875640869,1.0,0.0,0.0,0.9935566782951356,0.993561327457428,6.586864742530453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.40673828125,0.0,63.95172882080078,1895.4371337890625,0.0,611.6765747070312,0.3199651539325714,1.0,0.0,3.0,1.0,0.0
12389160,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.8000997304916382,0.2564750909805298,0.2320733666419983,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4944152832031,0.8463165760040283,0.3064403235912323,0.2912676930427551,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.8184678554534912,0.2750163674354553,0.1933308094739914,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941711425781,0.8172244429588318,0.2737878859043121,0.2604963779449463,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938659667969,0.7854384779930115,0.2427545636892318,1.0984110832214355,287.4947509765625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3059997558594,287.49859619140625,1.0,0.4716736078262329,1.0,1.0,0.0,1.0,-2.4916932582855225,2.4916882514953613,4.997822998120682e-06,1.927667021751404,0.5057753324508667,0.5057753324508667,0.0,102.4258804321289,94.0,14757.58203125,-0.0,1318.1895751953125,1.0,283.1499938964844,286.7432556152344,292.3592224121094,293.4248352050781,293.1499938964844,293.1499938964844,283.1499938964844,18762.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279552340507507,1.0,0.0,0.0,0.9762075543403624,0.9762121438980104,6.358838078313056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.76025390625,0.0,61.78585052490234,1895.4371337890625,0.0,600.55224609375,0.3168637156486511,1.0,0.0,3.0,1.0,0.0
12389220,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56524658203125,0.8154671788215637,0.2585718333721161,0.2337255030870437,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56561279296875,0.8625910878181458,0.3093677759170532,0.2937759459018707,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.833427906036377,0.2775430083274841,0.1949153691530227,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.8325700163841248,0.2767229080200195,0.2630285620689392,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56512451171875,0.8005646467208862,0.244390532374382,1.1046184301376345,287.56591796875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3105163574219,287.5692138671875,1.0,0.4699901938438415,1.0,1.0,0.0,1.0,-2.50909686088562,2.509091854095459,5.067860911367461e-06,1.9411357641220093,0.4987691640853882,0.4987691640853882,0.0,97.18466186523438,82.0,14580.7099609375,-0.0,1317.4910888671875,1.0,283.1499938964844,286.8116149902344,292.38189697265625,293.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18593.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230205059051514,1.0,0.0,0.0,0.947220265865326,0.947224736213684,5.986808560010104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.1923828125,0.0,58.27434539794922,1895.4371337890625,0.0,582.826904296875,0.311710000038147,1.0,0.0,3.0,1.0,0.0
12389280,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56524658203125,0.8154671788215637,0.2585718333721161,0.2337255030870437,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56561279296875,0.8625910878181458,0.3093677759170532,0.2937759459018707,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.833427906036377,0.2775430083274841,0.1949153691530227,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.8325700163841248,0.2767229080200195,0.2630285620689392,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56512451171875,0.8005646467208862,0.244390532374382,1.1046184301376345,287.56591796875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3105163574219,287.5692138671875,1.0,0.4699901938438415,1.0,1.0,0.0,1.0,-2.50909686088562,2.509091854095459,5.067860911367461e-06,1.9411357641220093,0.4987691640853882,0.4987691640853882,0.0,97.18466186523438,82.0,14580.7099609375,-0.0,1317.4910888671875,1.0,283.1499938964844,286.8116149902344,292.38189697265625,293.4373779296875,293.1499938964844,293.1499938964844,283.1499938964844,18593.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230205059051514,1.0,0.0,0.0,0.947220265865326,0.947224736213684,5.986808560010104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.1923828125,0.0,58.27434539794922,1895.4371337890625,0.0,582.826904296875,0.311710000038147,1.0,0.0,3.0,1.0,0.0
12389340,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6267395019531,0.8385794162750244,0.2606817781925201,0.2352943867444992,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6270446777344,0.8895557522773743,0.3123340606689453,0.2962273061275482,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268615722656,0.8578401207923889,0.2800787389278412,0.1964318007230758,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268615722656,0.8573213219642639,0.2796612679958343,0.2654622793197632,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266174316406,0.8238537907600403,0.2460328042507171,1.1103731393814087,287.6272888183594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.314697265625,287.6300964355469,1.0,0.4663552343845367,1.0,1.0,0.0,1.0,-2.525588035583496,2.525582790374756,5.134669663675595e-06,1.953890681266785,0.4933857321739197,0.4933857321739197,0.0,89.29178619384766,70.0,14456.6943359375,-0.0,1304.186279296875,1.0,283.1499938964844,286.8702392578125,292.4041748046875,293.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18452.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193764567375183,1.0,0.0,0.0,0.9250227212905884,0.9250271320343018,5.7095025596254345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.75146484375,0.0,55.663387298583984,1895.4371337890625,0.0,570.0792236328125,0.3077638447284698,1.0,0.0,3.0,1.0,0.0
12389400,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6267395019531,0.8385794162750244,0.2606817781925201,0.2352943867444992,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6270446777344,0.8895557522773743,0.3123340606689453,0.2962273061275482,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268615722656,0.8578401207923889,0.2800787389278412,0.1964318007230758,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268615722656,0.8573213219642639,0.2796612679958343,0.2654622793197632,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266174316406,0.8238537907600403,0.2460328042507171,1.1103731393814087,287.6272888183594,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.314697265625,287.6300964355469,1.0,0.4663552343845367,1.0,1.0,0.0,1.0,-2.525588035583496,2.525582790374756,5.134669663675595e-06,1.953890681266785,0.4933857321739197,0.4933857321739197,0.0,89.29178619384766,70.0,14456.6943359375,-0.0,1304.186279296875,1.0,283.1499938964844,286.8702392578125,292.4041748046875,293.45269775390625,293.1499938964844,293.1499938964844,283.1499938964844,18452.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193764567375183,1.0,0.0,0.0,0.9250227212905884,0.9250271320343018,5.7095025596254345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.75146484375,0.0,55.663387298583984,1895.4371337890625,0.0,570.0792236328125,0.3077638447284698,1.0,0.0,3.0,1.0,0.0
12389460,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.8739567399024963,0.262789785861969,0.2368052154779434,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.9323627948760986,0.3153094351291656,0.2986305058002472,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.8956573009490967,0.2826104760169983,0.1979014128446579,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.895526647567749,0.2825919985771179,0.2678287327289581,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.8571391701698303,0.2476698756217956,1.1158207654953003,287.679931640625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.318359375,287.68231201171875,1.0,0.4615280926227569,1.0,1.0,0.0,1.0,-2.541445732116699,2.541440486907959,5.1993220040458255e-06,1.9661506414413448,0.4895402193069458,0.4895402193069458,0.0,79.79335021972656,58.0,14383.546875,-0.0,1282.9278564453125,1.0,283.1499938964844,286.9200134277344,292.4261779785156,293.4706115722656,293.1499938964844,293.1499938964844,283.1499938964844,18332.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516831636428833,1.0,0.0,0.0,0.9088048934936525,0.908809244632721,5.511055078954996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3837890625,0.0,53.77935791015625,1895.4371337890625,0.0,561.3452758789062,0.3048397004604339,1.0,0.0,3.0,1.0,0.0
12389520,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.8739567399024963,0.262789785861969,0.2368052154779434,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.9323627948760986,0.3153094351291656,0.2986305058002472,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.8956573009490967,0.2826104760169983,0.1979014128446579,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.895526647567749,0.2825919985771179,0.2678287327289581,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6793518066406,0.8571391701698303,0.2476698756217956,1.1158207654953003,287.679931640625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.318359375,287.68231201171875,1.0,0.4615280926227569,1.0,1.0,0.0,1.0,-2.541445732116699,2.541440486907959,5.1993220040458255e-06,1.9661506414413448,0.4895402193069458,0.4895402193069458,0.0,79.79335021972656,58.0,14383.546875,-0.0,1282.9278564453125,1.0,283.1499938964844,286.9200134277344,292.4261779785156,293.4706115722656,293.1499938964844,293.1499938964844,283.1499938964844,18332.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516831636428833,1.0,0.0,0.0,0.9088048934936525,0.908809244632721,5.511055078954996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3837890625,0.0,53.77935791015625,1895.4371337890625,0.0,561.3452758789062,0.3048397004604339,1.0,0.0,3.0,1.0,0.0
12389580,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.9022623300552368,0.263965904712677,0.2376314103603363,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7057189941406,0.965202569961548,0.3169727027416229,0.299957662820816,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70556640625,0.9270690083503724,0.2840219736099243,0.1987079977989196,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055969238281,0.9271978735923768,0.2842257618904114,0.2691304981708526,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70538330078125,0.8841150403022766,0.2485800683498382,1.1187646389007568,287.7059020996094,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.32012939453125,287.7080993652344,1.0,0.4584857225418091,1.0,1.0,0.0,1.0,-2.5501034259796143,2.550098180770874,5.234790023678215e-06,1.972842574119568,0.4880233407020569,0.4880233407020569,0.0,74.02458190917969,58.0,14363.83984375,-0.0,1268.663330078125,1.0,283.1499938964844,286.9443054199219,292.4385681152344,293.4818725585937,293.1499938964844,293.1499938964844,283.1499938964844,18273.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158385038375854,1.0,0.0,0.0,0.9020734429359436,0.9020777940750122,5.4297178309070666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.7626953125,0.0,52.99251937866211,1895.4371337890625,0.0,557.9739990234375,0.3035918474197387,1.0,0.0,3.0,1.0,0.0
12389640,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7242736816406,0.93328595161438,0.2648875117301941,0.2382724583148956,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7244873046875,0.9916892051696776,0.3182762861251831,0.3009916543960571,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.724365234375,0.9589919447898864,0.2851262092590332,0.1993342041969299,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.724365234375,0.9593164324760436,0.2855041623115539,0.2701426446437835,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.72418212890625,0.9119557738304138,0.2492903023958206,1.1210289001464844,287.72467041015625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3214111328125,287.7266845703125,1.0,0.4559731781482696,1.0,1.0,0.0,1.0,-2.556805372238159,2.556800127029419,5.262327249511145e-06,1.9780219793319704,0.4871415495872497,0.4871415495872497,0.0,69.33277893066406,76.0,14358.8291015625,-0.0,1256.5631103515625,1.0,283.1499938964844,286.961669921875,292.4483947753906,293.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,18229.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152663588523865,1.0,0.0,0.0,0.8978968858718872,0.8979012370109558,5.37955564539061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.09423828125,0.0,52.49567031860352,1895.4371337890625,0.0,556.0413208007812,0.3027911782264709,1.0,0.0,3.0,1.0,0.0
12389700,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.744384765625,0.9441603422164916,0.2659257054328918,0.2391566932201385,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7445983886719,0.9990000128746032,0.3197595477104187,0.302110880613327,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444763183594,0.9690343141555786,0.2863703072071075,0.2001653611660003,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444763183594,0.9695563912391664,0.2869466245174408,0.2714544534683227,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.74432373046875,0.9223035573959352,0.250087559223175,1.1243706941604614,287.7447814941406,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3226623535156,287.7466735839844,1.0,0.4569772183895111,1.0,1.0,0.0,1.0,-2.5653345584869385,2.5653293132781982,5.297548341332004e-06,1.9846487045288088,0.4864709675312042,0.4864709675312042,0.0,68.28656005859375,76.0,14366.1630859375,-0.0,1262.82861328125,1.0,283.1499938964844,286.9799194335937,292.4596862792969,293.5030212402344,293.1499938964844,293.1499938964844,283.1499938964844,18182.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148360729217529,1.0,0.0,0.0,0.8942884802818298,0.8942927718162537,5.336404385047899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.28125,0.0,52.05224609375,1895.4371337890625,0.0,554.5922241210938,0.3020634949207306,1.0,0.0,3.0,1.0,0.0
12389760,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.9394625425338744,0.2669427692890167,0.2401075065135955,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.996364176273346,0.3212267160415649,0.3037588894367218,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.9649537205696106,0.2875928580760956,0.2010477185249328,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.9657108187675476,0.2883693277835846,0.2728368043899536,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635498046875,0.9173943400382996,0.2508650720119476,1.128048539161682,287.7640075683594,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3236694335937,287.7658996582031,1.0,0.4595537781715393,1.0,1.0,0.0,1.0,-2.576111555099488,2.576106071472168,5.341929409041768e-06,1.9928762912750244,0.4861574470996856,0.4861574470996856,0.0,69.5038070678711,94.0,14389.15234375,-0.0,1281.398681640625,1.0,283.1499938964844,286.9969482421875,292.4712219238281,293.515625,293.1499938964844,293.1499938964844,283.1499938964844,18137.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146453380584717,1.0,0.0,0.0,0.8918813467025757,0.8918856382369995,5.3077148010061144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.13525390625,0.0,51.73270797729492,1895.4371337890625,0.0,553.9509887695312,0.3015229105949402,1.0,0.0,3.0,1.0,0.0
12389820,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983093261719,0.9016720056533812,0.2689217925071716,0.2421402633190155,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.9657155871391296,0.3240621984004974,0.3067157864570617,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.9271308779716492,0.2899391055107116,0.2028991430997848,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.928463578224182,0.2911204099655151,0.2757233381271362,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982177734375,0.8824813961982727,0.2523324489593506,1.1359941959381104,287.798583984375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.324462890625,287.8001708984375,1.0,0.4680939614772796,1.0,1.0,0.0,1.0,-2.59729552268982,2.5972900390625,5.430100827652495e-06,2.009242296218872,0.4865613579750061,0.4865613579750061,0.0,76.937255859375,112.0,14470.1357421875,-0.0,1341.172119140625,1.0,283.1499938964844,287.02667236328125,292.4952087402344,293.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,18052.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150245428085327,1.0,0.0,0.0,0.890518307685852,0.8905225396156311,5.291504123761116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.736328125,0.0,51.44323348999024,1895.4371337890625,0.0,555.2264404296875,0.3009748756885528,1.0,0.0,3.0,1.0,0.0
12389880,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983093261719,0.9016720056533812,0.2689217925071716,0.2421402633190155,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984619140625,0.9657155871391296,0.3240621984004974,0.3067157864570617,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.9271308779716492,0.2899391055107116,0.2028991430997848,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7983703613281,0.928463578224182,0.2911204099655151,0.2757233381271362,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982177734375,0.8824813961982727,0.2523324489593506,1.1359941959381104,287.798583984375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.324462890625,287.8001708984375,1.0,0.4680939614772796,1.0,1.0,0.0,1.0,-2.59729552268982,2.5972900390625,5.430100827652495e-06,2.009242296218872,0.4865613579750061,0.4865613579750061,0.0,76.937255859375,112.0,14470.1357421875,-0.0,1341.172119140625,1.0,283.1499938964844,287.02667236328125,292.4952087402344,293.5440368652344,293.1499938964844,293.1499938964844,283.1499938964844,18052.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150245428085327,1.0,0.0,0.0,0.890518307685852,0.8905225396156311,5.291504123761116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.736328125,0.0,51.44323348999024,1895.4371337890625,0.0,555.2264404296875,0.3009748756885528,1.0,0.0,3.0,1.0,0.0
