time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389940,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270874023437,0.8603029251098633,0.2708979845046997,0.2443214505910873,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8272399902344,0.9173551201820374,0.3268256783485412,0.3097678422927856,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.8821718096733093,0.2921293079853058,0.2047701925039291,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.8836878538131714,0.2937191724777221,0.2786407768726349,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270568847656,0.8425585627555847,0.2536755204200744,1.1442006826400757,287.82733154296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240661621094,287.8286437988281,1.0,0.4795897305011749,1.0,1.0,0.0,1.0,-2.6191980838775635,2.619192600250244,5.522030733118299e-06,2.0261669158935547,0.488284558057785,0.488284558057785,0.0,88.7175521850586,130.0,14598.5166015625,-0.0,1422.217529296875,1.0,283.1499938964844,287.04998779296875,292.5202331542969,293.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17972.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516430675983429,1.0,0.0,0.0,0.8935207724571228,0.8935250043869019,5.32724584445532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.619140625,0.0,51.591285705566406,1895.4371337890625,0.0,559.981689453125,0.3010994493961334,1.0,0.0,3.0,1.0,0.0
12390000,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270874023437,0.8603029251098633,0.2708979845046997,0.2443214505910873,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8272399902344,0.9173551201820374,0.3268256783485412,0.3097678422927856,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.8821718096733093,0.2921293079853058,0.2047701925039291,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271484375,0.8836878538131714,0.2937191724777221,0.2786407768726349,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8270568847656,0.8425585627555847,0.2536755204200744,1.1442006826400757,287.82733154296875,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240661621094,287.8286437988281,1.0,0.4795897305011749,1.0,1.0,0.0,1.0,-2.6191980838775635,2.619192600250244,5.522030733118299e-06,2.0261669158935547,0.488284558057785,0.488284558057785,0.0,88.7175521850586,130.0,14598.5166015625,-0.0,1422.217529296875,1.0,283.1499938964844,287.04998779296875,292.5202331542969,293.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17972.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516430675983429,1.0,0.0,0.0,0.8935207724571228,0.8935250043869019,5.32724584445532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.619140625,0.0,51.591285705566406,1895.4371337890625,0.0,559.981689453125,0.3010994493961334,1.0,0.0,3.0,1.0,0.0
12390060,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85009765625,0.8256957530975342,0.272840142250061,0.2465832382440567,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502197265625,0.87691730260849,0.3295075893402099,0.3128532767295837,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85015869140625,0.8451882600784302,0.2941824197769165,0.2066217362880706,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85015869140625,0.8469046354293823,0.2961814403533935,0.2815328538417816,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8500671386719,0.8083731532096863,0.2548928260803222,1.152356743812561,287.8503112792969,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226623535156,287.851318359375,1.0,0.4927276968955993,1.0,1.0,0.0,1.0,-2.6411242485046387,2.64111852645874,5.6148414842027705e-06,2.043114185333252,0.4912717640399933,0.4912717640399933,0.0,103.24779510498048,118.0,14772.1806640625,-0.0,1516.9920654296875,1.0,283.1499938964844,287.06695556640625,292.5461120605469,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17895.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188135504722595,1.0,0.0,0.0,0.9006933569908142,0.900697648525238,5.413116710428768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.67041015625,0.0,52.157352447509766,1895.4371337890625,0.0,568.1354370117188,0.3018658459186554,1.0,0.0,3.0,1.0,0.0
12390120,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85009765625,0.8256957530975342,0.272840142250061,0.2465832382440567,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502197265625,0.87691730260849,0.3295075893402099,0.3128532767295837,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85015869140625,0.8451882600784302,0.2941824197769165,0.2066217362880706,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85015869140625,0.8469046354293823,0.2961814403533935,0.2815328538417816,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8500671386719,0.8083731532096863,0.2548928260803222,1.152356743812561,287.8503112792969,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226623535156,287.851318359375,1.0,0.4927276968955993,1.0,1.0,0.0,1.0,-2.6411242485046387,2.64111852645874,5.6148414842027705e-06,2.043114185333252,0.4912717640399933,0.4912717640399933,0.0,103.24779510498048,118.0,14772.1806640625,-0.0,1516.9920654296875,1.0,283.1499938964844,287.06695556640625,292.5461120605469,293.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,17895.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188135504722595,1.0,0.0,0.0,0.9006933569908142,0.900697648525238,5.413116710428768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.67041015625,0.0,52.157352447509766,1895.4371337890625,0.0,568.1354370117188,0.3018658459186554,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8191580772399902,0.2747678458690643,0.2484491318464279,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86553955078125,0.8696556687355042,0.3321258425712585,0.3154796659946441,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8383084535598755,0.2961359322071075,0.208106130361557,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8403313755989075,0.2985399663448334,0.2839256823062897,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.8007063865661621,0.2560077011585235,1.1581565141677856,287.8656005859375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207397460937,287.8661804199219,1.0,0.4973252117633819,1.0,1.0,0.0,1.0,-2.6581568717956543,2.658151149749756,5.687607426807517e-06,2.056344509124756,0.4954289197921753,0.4954289197921753,0.0,107.73503875732422,106.0,14980.8271484375,-0.0,1560.8531494140625,1.0,283.1499938964844,287.0764465332031,292.5726318359375,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220806002616882,1.0,0.0,0.0,0.911816418170929,0.9118207097053528,5.5476402138765486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5537109375,0.0,53.12911224365234,1895.4371337890625,0.0,579.5114135742188,0.3032498359680176,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8191580772399902,0.2747678458690643,0.2484491318464279,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86553955078125,0.8696556687355042,0.3321258425712585,0.3154796659946441,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8383084535598755,0.2961359322071075,0.208106130361557,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8655090332031,0.8403313755989075,0.2985399663448334,0.2839256823062897,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.865478515625,0.8007063865661621,0.2560077011585235,1.1581565141677856,287.8656005859375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207397460937,287.8661804199219,1.0,0.4973252117633819,1.0,1.0,0.0,1.0,-2.6581568717956543,2.658151149749756,5.687607426807517e-06,2.056344509124756,0.4954289197921753,0.4954289197921753,0.0,107.73503875732422,106.0,14980.8271484375,-0.0,1560.8531494140625,1.0,283.1499938964844,287.0764465332031,292.5726318359375,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220806002616882,1.0,0.0,0.0,0.911816418170929,0.9118207097053528,5.5476402138765486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5537109375,0.0,53.12911224365234,1895.4371337890625,0.0,579.5114135742188,0.3032498359680176,1.0,0.0,3.0,1.0,0.0
12390300,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.8216967582702637,0.2757620513439178,0.2492958754301071,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703308105469,0.8726637959480286,0.3334343731403351,0.3166777789592743,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.8408424258232117,0.2970964610576629,0.2087547481060028,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87030029296875,0.8430522084236145,0.2996993362903595,0.2849922180175781,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8702697753906,0.8030277490615845,0.2565480768680572,1.160445213317871,287.870361328125,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.87078857421875,1.0,0.497792899608612,1.0,1.0,0.0,1.0,-2.665426731109619,2.6654210090637207,5.7187626225641e-06,2.061969995498657,0.4979213774204254,0.4979213774204254,0.0,107.20988464355467,106.0,15098.6953125,-0.0,1568.6466064453125,1.0,283.1499938964844,287.07830810546875,292.5860595703125,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239983797073364,1.0,0.0,0.0,0.9187955260276794,0.9187998175621032,5.6328886444134696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.09765625,0.0,53.76559829711914,1895.4371337890625,0.0,586.2968139648438,0.3041683137416839,1.0,0.0,3.0,1.0,0.0
12390360,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8268861770629883,0.2767978012561798,0.2501285970211029,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8787521719932556,0.3347527682781219,0.3178343176841736,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8461398482322693,0.2980452477931976,0.20936019718647,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8485610485076904,0.3008447885513305,0.2859981656074524,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87353515625,0.8081300854682922,0.2570809721946716,1.162468671798706,287.87359619140625,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8738708496094,1.0,0.4973868131637573,1.0,1.0,0.0,1.0,-2.6721856594085693,2.672179937362671,5.747796876676148e-06,2.0671956539154053,0.500683069229126,0.500683069229126,0.0,105.45541381835938,94.0,15225.9580078125,-0.0,1570.1566162109375,1.0,283.1499938964844,287.0785217285156,292.5996398925781,293.6927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17749.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260806083679199,1.0,0.0,0.0,0.92670476436615,0.9267090559005736,5.7302855793750496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.087890625,0.0,54.5035514831543,1895.4371337890625,0.0,593.7552490234375,0.305236667394638,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8444350957870483,0.278943657875061,0.251779556274414,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8992950916290283,0.3374119400978088,0.3200677335262298,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8644790053367615,0.2999145686626434,0.2104732245206833,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8674100637435913,0.3031020760536194,0.2878720462322235,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8246574997901917,0.2581293880939483,1.1659390926361084,287.8758544921875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8758850097656,1.0,0.4946879148483276,1.0,1.0,0.0,1.0,-2.684614419937134,2.684608697891236,5.80135929340031e-06,2.076796531677246,0.5069896578788757,0.5069896578788757,0.0,99.28516387939452,82.0,15508.958984375,-0.0,1559.4635009765625,1.0,283.1499938964844,287.0744934082031,292.6274108886719,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307067632675171,1.0,0.0,0.0,0.9452914595603944,0.945295751094818,5.962451865570986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.50927734375,0.0,56.29283905029297,1895.4371337890625,0.0,610.671630859375,0.3078275918960571,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8444350957870483,0.278943657875061,0.251779556274414,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8992950916290283,0.3374119400978088,0.3200677335262298,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8644790053367615,0.2999145686626434,0.2104732245206833,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8674100637435913,0.3031020760536194,0.2878720462322235,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758544921875,0.8246574997901917,0.2581293880939483,1.1659390926361084,287.8758544921875,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8758850097656,1.0,0.4946879148483276,1.0,1.0,0.0,1.0,-2.684614419937134,2.684608697891236,5.80135929340031e-06,2.076796531677246,0.5069896578788757,0.5069896578788757,0.0,99.28516387939452,82.0,15508.958984375,-0.0,1559.4635009765625,1.0,283.1499938964844,287.0744934082031,292.6274108886719,293.737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307067632675171,1.0,0.0,0.0,0.9452914595603944,0.945295751094818,5.962451865570986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.50927734375,0.0,56.29283905029297,1895.4371337890625,0.0,610.671630859375,0.3078275918960571,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8730219006538391,0.2811414897441864,0.2534013986587524,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342281222343444,0.3400879800319671,0.3222300112247467,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8942815661430359,0.3017492890357971,0.2114952057600021,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8977764844894409,0.3053187131881714,0.2896165549755096,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503553867340088,0.2591532766819,1.1688754558563232,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8728942871094,1.0,0.4903254508972168,1.0,1.0,0.0,1.0,-2.6960158348083496,2.696009874343872,5.850696652487386e-06,2.0855958461761475,0.5143132209777832,0.5143132209777832,0.0,90.78948974609376,70.0,15830.00390625,-0.0,1536.5169677734375,1.0,283.1499938964844,287.06494140625,292.65643310546875,293.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17602.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359348654747009,1.0,0.0,0.0,0.9675602316856384,0.967564582824707,6.24668317072974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.97998046875,0.0,58.522422790527344,1895.4371337890625,0.0,630.3748168945312,0.3110394775867462,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8730219006538391,0.2811414897441864,0.2534013986587524,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.9342281222343444,0.3400879800319671,0.3222300112247467,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8942815661430359,0.3017492890357971,0.2114952057600021,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.8977764844894409,0.3053187131881714,0.2896165549755096,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8503553867340088,0.2591532766819,1.1688754558563232,287.8730773925781,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8728942871094,1.0,0.4903254508972168,1.0,1.0,0.0,1.0,-2.6960158348083496,2.696009874343872,5.850696652487386e-06,2.0855958461761475,0.5143132209777832,0.5143132209777832,0.0,90.78948974609376,70.0,15830.00390625,-0.0,1536.5169677734375,1.0,283.1499938964844,287.06494140625,292.65643310546875,293.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17602.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359348654747009,1.0,0.0,0.0,0.9675602316856384,0.967564582824707,6.24668317072974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.97998046875,0.0,58.522422790527344,1895.4371337890625,0.0,630.3748168945312,0.3110394775867462,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182581901550292,0.2833699285984039,0.2550028562545776,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9821799397468568,0.3427717685699463,0.3243477046489715,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430071711540222,0.303543746471405,0.2124514877796173,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.947457790374756,0.3074901401996612,0.2912672162055969,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8911879658699036,0.2601456642150879,1.1714274883270264,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.48495614528656,1.0,1.0,0.0,1.0,-2.706685304641724,2.706679344177246,5.8970445024897344e-06,2.093824863433838,0.5226147174835205,0.5226147174835205,0.0,80.92176818847656,58.0,16188.7998046875,-0.0,1506.0050048828125,1.0,283.1499938964844,287.05029296875,292.6868896484375,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17524.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417654514312744,1.0,0.0,0.0,0.9935184717178344,0.993522882461548,6.586358125559856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.58642578125,0.0,61.22801208496094,1895.4371337890625,0.0,653.101806640625,0.3148979842662811,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182581901550292,0.2833699285984039,0.2550028562545776,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9821799397468568,0.3427717685699463,0.3243477046489715,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430071711540222,0.303543746471405,0.2124514877796173,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.947457790374756,0.3074901401996612,0.2912672162055969,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8911879658699036,0.2601456642150879,1.1714274883270264,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.48495614528656,1.0,1.0,0.0,1.0,-2.706685304641724,2.706679344177246,5.8970445024897344e-06,2.093824863433838,0.5226147174835205,0.5226147174835205,0.0,80.92176818847656,58.0,16188.7998046875,-0.0,1506.0050048828125,1.0,283.1499938964844,287.05029296875,292.6868896484375,293.8359375,293.1499938964844,293.1499938964844,283.1499938964844,17524.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417654514312744,1.0,0.0,0.0,0.9935184717178344,0.993522882461548,6.586358125559856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.58642578125,0.0,61.22801208496094,1895.4371337890625,0.0,653.101806640625,0.3148979842662811,1.0,0.0,3.0,1.0,0.0
12390780,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519508481025696,0.2848061025142669,0.2560927867889404,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9990000128746032,0.3446816504001617,0.3175718784332275,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9740857481956482,0.3046312928199768,0.2130754888057708,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9780821800231934,0.3088180720806122,0.2923382520675659,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.9209414124488832,0.2607351541519165,1.1731829643249512,287.8569030761719,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.85546875,1.0,0.4807359278202057,1.0,1.0,0.0,1.0,-2.7040352821350098,2.704029321670532,5.886357030249201e-06,2.092180252075196,0.5284006595611572,0.5284006595611572,0.0,75.53890991210938,58.0,16420.029296875,-0.0,1477.4757080078125,1.0,283.1499938964844,287.0372314453125,292.7071838378906,293.8705749511719,293.1499938964844,293.1499938964844,283.1499938964844,17472.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458099246025085,1.0,0.0,0.0,1.0120644569396973,1.0120689868927002,6.83454857153265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.6005859375,0.0,63.22964096069336,1895.4371337890625,0.0,669.3453369140625,0.3177208602428436,1.0,0.0,3.0,1.0,0.0
12390840,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450622558594,0.9648311734199524,0.2855869233608246,0.256734162569046,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9990000128746032,0.346455454826355,0.3064444959163666,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9849976897239684,0.305191159248352,0.2134286016225814,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9887306690216064,0.3095146119594574,0.2929441332817077,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.9341299533843994,0.2610259056091308,1.174221754074097,287.8447570800781,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.84295654296875,1.0,0.4777165651321411,1.0,1.0,0.0,1.0,-2.6938376426696777,2.6938316822052,5.842076006956631e-06,2.084306001663208,0.5317116379737854,0.5317116379737854,0.0,73.31747436523438,78.0,16535.59375,-0.0,1453.2044677734375,1.0,283.1499938964844,287.0248107910156,292.7186279296875,293.88995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481600761413574,1.0,0.0,0.0,1.0229804515838623,1.0229849815368652,6.982777023267772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.98828125,0.0,64.4411849975586,1895.4371337890625,0.0,678.9677734375,0.3194170296192169,1.0,0.0,3.0,1.0,0.0
12390900,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9702625870704652,0.2866875231266022,0.257686048746109,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9990000128746032,0.3494876623153686,0.3024137616157532,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.989265501499176,0.3059657216072082,0.2139499336481094,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9929794669151306,0.3104811310768127,0.2938295602798462,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9394382238388062,0.2614435851573944,1.175933837890625,287.83026123046875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294982910156,1.0,0.4779404997825622,1.0,1.0,0.0,1.0,-2.693845748901367,2.6938397884368896,5.84104918743833e-06,2.0838065147399902,0.5364904999732971,0.5364904999732971,0.0,72.63825225830078,78.0,16730.822265625,-0.0,1450.116943359375,1.0,283.1499938964844,287.0076599121094,292.73406982421875,293.9161071777344,293.1499938964844,293.1499938964844,283.1499938964844,17409.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551406741142273,1.0,0.0,0.0,1.0387294292449951,1.038733959197998,7.199433582627536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.8935546875,0.0,66.22502899169922,1895.4371337890625,0.0,692.4863891601562,0.3218986988067627,1.0,0.0,3.0,1.0,0.0
12390960,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9678273797035216,0.2878042161464691,0.2586987018585205,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9990000128746032,0.3521994054317474,0.3059397041797638,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9868372678756714,0.3067367374897003,0.2145037204027176,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9908020496368408,0.3114437460899353,0.2947599589824676,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.9358662962913512,0.2618690729141235,1.177926540374756,287.8233947753906,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8230895996094,1.0,0.4801655113697052,1.0,1.0,0.0,1.0,-2.703463315963745,2.703457355499268,5.882422556169331e-06,2.0910520553588867,0.5415967106819153,0.5415967106819153,0.0,73.54755401611328,98.0,16957.6640625,-0.0,1467.5330810546875,1.0,283.1499938964844,286.9957580566406,292.7498474121094,293.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,17366.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546664595603943,1.0,0.0,0.0,1.0555704832077026,1.0555751323699951,7.434777415937789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.6728515625,0.0,68.16509246826172,1895.4371337890625,0.0,706.3262939453125,0.3245671987533569,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9461799263954164,0.2900902926921844,0.2608697712421417,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9990000128746032,0.3552601337432861,0.3288551568984985,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9669448137283324,0.3082811534404754,0.2156873047351837,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9719944596290588,0.3133651316165924,0.2967192828655243,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9114866852760316,0.2627195417881012,1.182449460029602,287.8206787109375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8210144042969,1.0,0.4896900057792663,1.0,1.0,0.0,1.0,-2.7427995204925537,2.742793560028076,6.054229288565693e-06,2.1211867332458496,0.5527696013450623,0.5527696013450623,0.0,78.84587097167969,118.0,17491.109375,-0.0,1547.3455810546875,1.0,283.1499938964844,286.9794311523437,292.78564453125,294.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17262.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617945194244385,1.0,0.0,0.0,1.092807054519653,1.0928117036819458,7.968570514549357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37548828125,0.0,72.59757995605469,1895.4371337890625,0.0,737.5425415039062,0.3305538296699524,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9461799263954164,0.2900902926921844,0.2608697712421417,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9990000128746032,0.3552601337432861,0.3288551568984985,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9669448137283324,0.3082811534404754,0.2156873047351837,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206787109375,0.9719944596290588,0.3133651316165924,0.2967192828655243,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9114866852760316,0.2627195417881012,1.182449460029602,287.8206787109375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8210144042969,1.0,0.4896900057792663,1.0,1.0,0.0,1.0,-2.7427995204925537,2.742793560028076,6.054229288565693e-06,2.1211867332458496,0.5527696013450623,0.5527696013450623,0.0,78.84587097167969,118.0,17491.109375,-0.0,1547.3455810546875,1.0,283.1499938964844,286.9794311523437,292.78564453125,294.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17262.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617945194244385,1.0,0.0,0.0,1.092807054519653,1.0928117036819458,7.968570514549357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.37548828125,0.0,72.59757995605469,1895.4371337890625,0.0,737.5425415039062,0.3305538296699524,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8866840600967407,0.2922960817813873,0.2633682489395141,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9532735347747804,0.3559668660163879,0.337550014257431,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9045580625534058,0.3096990585327148,0.2170880883932113,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9101384878158568,0.3151542246341705,0.2989654541015625,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.8568740487098694,0.2634090483188629,1.1882330179214478,287.8118896484375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81103515625,1.0,0.5024047493934631,1.0,1.0,0.0,1.0,-2.76664662361145,2.7666404247283936,6.161440978758037e-06,2.140315532684326,0.5650376677513123,0.5650376677513123,0.0,92.75959777832033,138.0,18040.474609375,-0.0,1647.8240966796875,1.0,283.1499938964844,286.9578857421875,292.826416015625,294.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,17147.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703266859054565,1.0,0.0,0.0,1.1348751783370972,1.1348799467086792,8.593887201868713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8154296875,0.0,77.88179016113281,1895.4371337890625,0.0,776.6762084960938,0.3375040590763092,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8866840600967407,0.2922960817813873,0.2633682489395141,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9532735347747804,0.3559668660163879,0.337550014257431,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9045580625534058,0.3096990585327148,0.2170880883932113,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.9101384878158568,0.3151542246341705,0.2989654541015625,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.8568740487098694,0.2634090483188629,1.1882330179214478,287.8118896484375,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81103515625,1.0,0.5024047493934631,1.0,1.0,0.0,1.0,-2.76664662361145,2.7666404247283936,6.161440978758037e-06,2.140315532684326,0.5650376677513123,0.5650376677513123,0.0,92.75959777832033,138.0,18040.474609375,-0.0,1647.8240966796875,1.0,283.1499938964844,286.9578857421875,292.826416015625,294.0812072753906,293.1499938964844,293.1499938964844,283.1499938964844,17147.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703266859054565,1.0,0.0,0.0,1.1348751783370972,1.1348799467086792,8.593887201868713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8154296875,0.0,77.88179016113281,1895.4371337890625,0.0,776.6762084960938,0.3375040590763092,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8417908549308777,0.2943580746650696,0.2658510208129883,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8976793885231018,0.3576095998287201,0.3395337760448456,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8567872047424316,0.3109109103679657,0.2184453159570694,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8619013428688049,0.3167431652545929,0.3011563122272491,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8141546249389648,0.2638984024524688,1.1937036514282229,287.7896423339844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886657714844,1.0,0.516206681728363,1.0,1.0,0.0,1.0,-2.783825159072876,2.78381896018982,6.237480647541815e-06,2.153276205062866,0.5781067609786987,0.5781067609786987,0.0,109.93303680419922,156.0,18608.2734375,-0.0,1754.2041015625,1.0,283.1499938964844,286.92449951171875,292.8662109375,294.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,17034.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798233151435852,1.0,0.0,0.0,1.1810877323150637,1.1810925006866455,9.308028836585437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3349609375,0.0,84.06198120117188,1895.4371337890625,0.0,822.5852661132812,0.3453913331031799,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8417908549308777,0.2943580746650696,0.2658510208129883,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8976793885231018,0.3576095998287201,0.3395337760448456,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8567872047424316,0.3109109103679657,0.2184453159570694,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8619013428688049,0.3167431652545929,0.3011563122272491,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899169921875,0.8141546249389648,0.2638984024524688,1.1937036514282229,287.7896423339844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.308837890625,287.7886657714844,1.0,0.516206681728363,1.0,1.0,0.0,1.0,-2.783825159072876,2.78381896018982,6.237480647541815e-06,2.153276205062866,0.5781067609786987,0.5781067609786987,0.0,109.93303680419922,156.0,18608.2734375,-0.0,1754.2041015625,1.0,283.1499938964844,286.92449951171875,292.8662109375,294.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,17034.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798233151435852,1.0,0.0,0.0,1.1810877323150637,1.1810925006866455,9.308028836585437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.3349609375,0.0,84.06198120117188,1895.4371337890625,0.0,822.5852661132812,0.3453913331031799,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8104730844497681,0.2963638007640838,0.2683075070381164,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8612574934959412,0.3597116768360138,0.342114508152008,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8238173723220825,0.311949223279953,0.2197000235319137,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8287386894226074,0.3181611597537994,0.3032121956348419,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.7801632285118103,0.2642395496368408,1.198626160621643,287.7637634277344,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7625732421875,1.0,0.5299472212791443,1.0,1.0,0.0,1.0,-2.799774646759033,2.799768209457397,6.309113814495504e-06,2.165592670440674,0.5920294523239136,0.5920294523239136,0.0,127.85396575927734,144.0,19207.78515625,-0.0,1864.102783203125,1.0,283.1499938964844,286.8869323730469,292.9041442871094,294.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,16916.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897760987281799,1.0,0.0,0.0,1.231596827507019,1.2316018342971802,1.0121166127419201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.33056640625,0.0,91.26013946533205,1895.4371337890625,0.0,873.4652709960938,0.3542545437812805,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76397705078125,0.8104730844497681,0.2963638007640838,0.2683075070381164,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8612574934959412,0.3597116768360138,0.342114508152008,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.8238173723220825,0.311949223279953,0.2197000235319137,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8287386894226074,0.3181611597537994,0.3032121956348419,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.7801632285118103,0.2642395496368408,1.198626160621643,287.7637634277344,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036804199219,287.7625732421875,1.0,0.5299472212791443,1.0,1.0,0.0,1.0,-2.799774646759033,2.799768209457397,6.309113814495504e-06,2.165592670440674,0.5920294523239136,0.5920294523239136,0.0,127.85396575927734,144.0,19207.78515625,-0.0,1864.102783203125,1.0,283.1499938964844,286.8869323730469,292.9041442871094,294.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,16916.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897760987281799,1.0,0.0,0.0,1.231596827507019,1.2316018342971802,1.0121166127419201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.33056640625,0.0,91.26013946533205,1895.4371337890625,0.0,873.4652709960938,0.3542545437812805,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.8043164014816284,0.2973414957523346,0.269342690706253,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.748779296875,0.8547695875167847,0.360830694437027,0.3433129489421844,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8175262808799744,0.3124171495437622,0.220156118273735,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.82259601354599,0.3188172280788421,0.3040077090263366,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490539550781,0.7734668254852295,0.2643637955188751,1.200016975402832,287.7486877441406,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3014831542969,287.747314453125,1.0,0.5329309701919556,1.0,1.0,0.0,1.0,-2.8056399822235107,2.805633783340454,6.335681973723695e-06,2.170177936553955,0.5992863178253174,0.5992863178253174,0.0,132.20895385742188,144.0,19513.73046875,-0.0,1894.1287841796875,1.0,283.1499938964844,286.8661499023437,292.9227600097656,294.26617431640625,293.1499938964844,293.1499938964844,283.1499938964844,16856.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948505401611328,1.0,0.0,0.0,1.2584426403045654,1.258447766304016,1.056720861924987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.79150390625,0.0,95.2808609008789,1895.4371337890625,0.0,900.5331420898438,0.359060525894165,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.8027148842811584,0.298317939043045,0.2702721953392029,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318115234375,0.8531047105789185,0.361979216337204,0.3444378674030304,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8155524730682373,0.3128695785999298,0.2205193489789962,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73193359375,0.8207799196243286,0.3194546997547149,0.3046750724315643,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73211669921875,0.7712254524230957,0.2644737958908081,1.2008183002471924,287.7317199707031,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.299560546875,287.7301940917969,1.0,0.5344245433807373,1.0,1.0,0.0,1.0,-2.8103127479553223,2.8103063106536865,6.356810445140582e-06,2.173795461654663,0.6067201495170593,0.6067201495170593,0.0,133.8794403076172,132.0,19822.955078125,-0.0,1909.5166015625,1.0,283.1499938964844,286.8436584472656,292.9411926269531,294.3031921386719,293.1499938964844,293.1499938964844,283.1499938964844,16796.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999558568000793,1.0,0.0,0.0,1.2863078117370603,1.2863129377365112,1.1040359737535257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.3935546875,0.0,99.60334777832033,1895.4371337890625,0.0,928.5541381835938,0.3641168773174286,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.8076073527336121,0.3002706170082092,0.2719475328922272,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.858075737953186,0.3643355071544647,0.3465613126754761,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8192213773727417,0.3137437999248504,0.2210788577795028,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8246966004371643,0.3206908106803894,0.3057757019996643,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69451904296875,0.7743881940841675,0.2646689713001251,1.201371192932129,287.694091796875,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6923522949219,1.0,0.5340872406959534,1.0,1.0,0.0,1.0,-2.817540407180786,2.8175339698791504,6.38952815279481e-06,2.1793763637542725,0.6221069097518921,0.6221069097518921,0.0,132.2721405029297,120.0,20452.93359375,-0.0,1913.2769775390625,1.0,283.1499938964844,286.7951354980469,292.9775695800781,294.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,16676.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101725697517395,1.0,0.0,0.0,1.3450268507003784,1.3450322151184082,1.2071336641383828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.29345703125,0.0,109.2205581665039,1895.4371337890625,0.0,986.906494140625,0.3749785125255584,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69439697265625,0.8076073527336121,0.3002706170082092,0.2719475328922272,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.858075737953186,0.3643355071544647,0.3465613126754761,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943359375,0.8192213773727417,0.3137437999248504,0.2210788577795028,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.8246966004371643,0.3206908106803894,0.3057757019996643,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69451904296875,0.7743881940841675,0.2646689713001251,1.201371192932129,287.694091796875,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962951660156,287.6923522949219,1.0,0.5340872406959534,1.0,1.0,0.0,1.0,-2.817540407180786,2.8175339698791504,6.38952815279481e-06,2.1793763637542725,0.6221069097518921,0.6221069097518921,0.0,132.2721405029297,120.0,20452.93359375,-0.0,1913.2769775390625,1.0,283.1499938964844,286.7951354980469,292.9775695800781,294.3773193359375,293.1499938964844,293.1499938964844,283.1499938964844,16676.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101725697517395,1.0,0.0,0.0,1.3450268507003784,1.3450322151184082,1.2071336641383828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.29345703125,0.0,109.2205581665039,1895.4371337890625,0.0,986.906494140625,0.3749785125255584,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.8195431232452393,0.3022145330905914,0.2734593451023102,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8712140321731567,0.3667396903038025,0.3485711812973022,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.8299554586410522,0.3145830929279327,0.2214901447296142,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8357623815536499,0.3218833804130554,0.3066668212413788,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531982421875,0.7849128842353821,0.2648405134677887,1.2010176181793213,287.6527099609375,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6508483886719,1.0,0.5308614373207092,1.0,1.0,0.0,1.0,-2.8229148387908936,2.822908401489258,6.413876690203324e-06,2.1835105419158936,0.6381633281707764,0.6381633281707764,0.0,126.36579132080078,108.0,21097.234375,-0.0,1893.4033203125,1.0,283.1499938964844,286.7429504394531,293.0137634277344,294.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,16556.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203430891036987,1.0,0.0,0.0,1.4076346158981323,1.4076402187347412,1.3221273320596088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.236328125,0.0,120.26370239257812,1895.4371337890625,0.0,1047.8468017578125,0.386839896440506,1.0,0.0,3.0,1.0,0.0
