time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65301513671875,0.8195431232452393,0.3022145330905914,0.2734593451023102,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8712140321731567,0.3667396903038025,0.3485711812973022,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.8299554586410522,0.3145830929279327,0.2214901447296142,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8357623815536499,0.3218833804130554,0.3066668212413788,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6531982421875,0.7849128842353821,0.2648405134677887,1.2010176181793213,287.6527099609375,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935791015625,287.6508483886719,1.0,0.5308614373207092,1.0,1.0,0.0,1.0,-2.8229148387908936,2.822908401489258,6.413876690203324e-06,2.1835105419158936,0.6381633281707764,0.6381633281707764,0.0,126.36579132080078,108.0,21097.234375,-0.0,1893.4033203125,1.0,283.1499938964844,286.7429504394531,293.0137634277344,294.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,16556.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203430891036987,1.0,0.0,0.0,1.4076346158981323,1.4076402187347412,1.3221273320596088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.236328125,0.0,120.26370239257812,1895.4371337890625,0.0,1047.8468017578125,0.386839896440506,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8368481397628784,0.3041349947452545,0.2748616635799408,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8914645910263062,0.3691686987876892,0.3505122363567352,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8466547727584839,0.3153844475746155,0.2218044549226761,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8530625700950623,0.3230316638946533,0.3074201941490173,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.8015605807304382,0.2649880945682525,1.200101375579834,287.6085510253906,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6065979003906,1.0,0.5259234309196472,1.0,1.0,0.0,1.0,-2.827116012573242,2.8271095752716064,6.432914688048186e-06,2.186729669570923,0.6548670530319214,0.6548670530319214,0.0,117.96184539794922,96.0,21753.638671875,-0.0,1859.5557861328125,1.0,283.1499938964844,286.68798828125,293.05010986328125,294.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,16438.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304541230201721,1.0,0.0,0.0,1.4739948511123655,1.4740006923675537,1.4497240385935586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2216796875,0.0,132.9012451171875,1895.4371337890625,0.0,1111.139404296875,0.3996937870979309,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8368481397628784,0.3041349947452545,0.2748616635799408,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8914645910263062,0.3691686987876892,0.3505122363567352,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8466547727584839,0.3153844475746155,0.2218044549226761,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.8530625700950623,0.3230316638946533,0.3074201941490173,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60906982421875,0.8015605807304382,0.2649880945682525,1.200101375579834,287.6085510253906,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911682128906,287.6065979003906,1.0,0.5259234309196472,1.0,1.0,0.0,1.0,-2.827116012573242,2.8271095752716064,6.432914688048186e-06,2.186729669570923,0.6548670530319214,0.6548670530319214,0.0,117.96184539794922,96.0,21753.638671875,-0.0,1859.5557861328125,1.0,283.1499938964844,286.68798828125,293.05010986328125,294.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,16438.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304541230201721,1.0,0.0,0.0,1.4739948511123655,1.4740006923675537,1.4497240385935586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.2216796875,0.0,132.9012451171875,1895.4371337890625,0.0,1111.139404296875,0.3996937870979309,1.0,0.0,3.0,1.0,0.0
12391980,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8533085584640503,0.3054968118667602,0.2758197486400604,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.9108723998069764,0.3709257245063782,0.3518829941749573,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.8629316091537476,0.3159338533878326,0.2219863384962082,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.86991286277771,0.3238278031349182,0.3078993558883667,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.8168082237243652,0.2650770843029022,1.1991983652114868,287.5754699707031,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2895202636719,287.5734558105469,1.0,0.5217075347900391,1.0,1.0,0.0,1.0,-2.829624891281128,2.829618453979492,6.444282462325646e-06,2.188645362854004,0.6672835350036621,0.6672835350036621,0.0,110.98587799072266,96.0,22232.0,-0.0,1829.848876953125,1.0,283.1499938964844,286.64715576171875,293.07635498046875,294.58203125,293.1499938964844,293.1499938964844,283.1499938964844,16355.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376922130584717,1.0,0.0,0.0,1.5239872932434082,1.5239932537078855,1.5497303706979437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.02685546875,0.0,143.0841064453125,1895.4371337890625,0.0,1158.04443359375,0.4095488786697387,1.0,0.0,3.0,1.0,0.0
12392040,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627136230469,0.8608619570732117,0.3060226142406463,0.2761832475662231,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.920318841934204,0.3716110587120056,0.3524123430252075,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8704180717468262,0.3161390125751495,0.2220479398965835,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8776319026947021,0.3241284787654876,0.3080728352069855,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5628967285156,0.8233104348182678,0.2651073634624481,1.1988029479980469,287.5623779296875,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.28887939453125,287.5603332519531,1.0,0.5199621319770813,1.0,1.0,0.0,1.0,-2.83050537109375,2.8304989337921143,6.4482719608349726e-06,2.189316511154175,0.6721990704536438,0.6721990704536438,0.0,108.13179779052734,84.0,22419.0,-0.0,1817.45166015625,1.0,283.1499938964844,286.6310119628906,293.0865783691406,294.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,16323.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404951810836792,1.0,0.0,0.0,1.5439060926437378,1.5439121723175049,1.5905054340237257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.11865234375,0.0,147.30506896972656,1895.4371337890625,0.0,1176.556640625,0.4135132431983948,1.0,0.0,3.0,1.0,0.0
12392100,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.87629634141922,0.3069555759429931,0.2768217921257019,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.9396018981933594,0.3728376626968384,0.3533543646335602,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.8856772780418396,0.3164923191070556,0.2221446484327316,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.893284261226654,0.3246518969535827,0.3083641231060028,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5392761230469,0.8362589478492737,0.2651549279689789,1.1980401277542114,287.5387268066406,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877502441406,287.5366516113281,1.0,0.5167238116264343,1.0,1.0,0.0,1.0,-2.8319547176361084,2.8319482803344727,6.454837603087071e-06,2.1904196739196777,0.6810995936393738,0.6810995936393738,0.0,102.87967681884766,84.0,22754.052734375,-0.0,1794.352294921875,1.0,283.1499938964844,286.6019592285156,293.1048278808594,294.6416015625,293.1499938964844,293.1499938964844,283.1499938964844,16267.1201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6454806327819824,1.0,0.0,0.0,1.580135464668274,1.5801416635513306,1.666027031888007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.85595703125,0.0,155.2286376953125,1895.4371337890625,0.0,1209.9517822265625,0.4207764267921448,1.0,0.0,3.0,1.0,0.0
12392160,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51513671875,0.8945825695991516,0.3078784048557281,0.2774471640586853,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5149230957031,0.9608177542686462,0.374066412448883,0.3542933762073517,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5151062011719,0.9036643505096436,0.316830426454544,0.22222600877285,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.9120410084724426,0.3251591026782989,0.3086338937282562,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5153503417969,0.851679801940918,0.2651939690113067,1.1972126960754397,287.5148010253906,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2866516113281,287.5127258300781,1.0,0.5133601427078247,1.0,1.0,0.0,1.0,-2.83326268196106,2.833256244659424,6.460760232585017e-06,2.191412687301636,0.6901548504829407,0.6901548504829407,0.0,97.47511291503906,72.0,23090.0625,-0.0,1770.2734375,1.0,283.1499938964844,286.5726318359375,293.123046875,294.67987060546875,293.1499938964844,293.1499938964844,283.1499938964844,16212.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504356861114502,1.0,0.0,0.0,1.6171658039093018,1.617172122001648,1.7450285838549465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.75048828125,0.0,163.66188049316406,1895.4371337890625,0.0,1243.727783203125,0.4282658398151397,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.9437335133552552,0.3096802532672882,0.2786725759506225,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9990000128746032,0.3765505850315094,0.3536989092826843,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664001464844,0.9527423977851868,0.3174591064453125,0.2223636358976364,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.9617295265197754,0.3261225521564483,0.3091363310813904,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4666442871094,0.891904890537262,0.2652401924133301,1.1954728364944458,287.466064453125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.463623046875,1.0,0.5062313675880432,1.0,1.0,0.0,1.0,-2.8331902027130127,2.833183526992798,6.460989879997214e-06,2.19161057472229,0.7087225317955017,0.7087225317955017,0.0,86.7566146850586,90.0,23779.84375,-0.0,1718.0814208984375,1.0,283.1499938964844,286.5163879394531,293.1595153808594,294.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,16109.1630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602466106414795,1.0,0.0,0.0,1.6934577226638794,1.6934643983840942,1.913560083721677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.02734375,0.0,182.14019775390625,1895.4371337890625,0.0,1312.27001953125,0.4438883662223816,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664306640625,0.9437335133552552,0.3096802532672882,0.2786725759506225,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661865234375,0.9990000128746032,0.3765505850315094,0.3536989092826843,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664001464844,0.9527423977851868,0.3174591064453125,0.2223636358976364,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.9617295265197754,0.3261225521564483,0.3091363310813904,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4666442871094,0.891904890537262,0.2652401924133301,1.1954728364944458,287.466064453125,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843322753906,287.463623046875,1.0,0.5062313675880432,1.0,1.0,0.0,1.0,-2.8331902027130127,2.833183526992798,6.460989879997214e-06,2.19161057472229,0.7087225317955017,0.7087225317955017,0.0,86.7566146850586,90.0,23779.84375,-0.0,1718.0814208984375,1.0,283.1499938964844,286.5163879394531,293.1595153808594,294.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,16109.1630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602466106414795,1.0,0.0,0.0,1.6934577226638794,1.6934643983840942,1.913560083721677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.02734375,0.0,182.14019775390625,1895.4371337890625,0.0,1312.27001953125,0.4438883662223816,1.0,0.0,3.0,1.0,0.0
12392340,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.9444742798805236,0.3113617300987243,0.2802092134952545,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9990000128746032,0.3797158598899841,0.3549344539642334,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.9521608352661132,0.3179872035980224,0.2227519452571869,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.9614959955215454,0.3269872069358825,0.3099777400493622,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144897460937,0.8908565044403076,0.2652167081832886,1.195464849472046,287.4140014648437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846374511719,287.41229248046875,1.0,0.5078944563865662,1.0,1.0,0.0,1.0,-2.837472915649414,2.837466239929199,6.47934257358429e-06,2.194382667541504,0.7278192043304443,0.7278192043304443,0.0,87.12127685546875,108.0,24504.689453125,-0.0,1726.706787109375,1.0,283.1499938964844,286.4628601074219,293.1966857910156,294.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,16019.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700628399848938,1.0,0.0,0.0,1.7722176313400269,1.7722246646881104,2.0956923663106866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.95458984375,0.0,202.8576812744141,1895.4371337890625,0.0,1382.981689453125,0.4602697789669037,1.0,0.0,3.0,1.0,0.0
12392400,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.9444742798805236,0.3113617300987243,0.2802092134952545,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41412353515625,0.9990000128746032,0.3797158598899841,0.3549344539642334,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.9521608352661132,0.3179872035980224,0.2227519452571869,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.9614959955215454,0.3269872069358825,0.3099777400493622,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144897460937,0.8908565044403076,0.2652167081832886,1.195464849472046,287.4140014648437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846374511719,287.41229248046875,1.0,0.5078944563865662,1.0,1.0,0.0,1.0,-2.837472915649414,2.837466239929199,6.47934257358429e-06,2.194382667541504,0.7278192043304443,0.7278192043304443,0.0,87.12127685546875,108.0,24504.689453125,-0.0,1726.706787109375,1.0,283.1499938964844,286.4628601074219,293.1966857910156,294.8362121582031,293.1499938964844,293.1499938964844,283.1499938964844,16019.4736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700628399848938,1.0,0.0,0.0,1.7722176313400269,1.7722246646881104,2.0956923663106866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.95458984375,0.0,202.8576812744141,1895.4371337890625,0.0,1382.981689453125,0.4602697789669037,1.0,0.0,3.0,1.0,0.0
12392460,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.912882685661316,0.3129411041736603,0.2819147109985351,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3732604980469,0.9800893664360046,0.3817737698554992,0.3615179359912872,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.9192354679107666,0.318434864282608,0.2232872396707534,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.9294368624687196,0.327770471572876,0.3110186457633972,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.8631106615066528,0.2651210725307464,1.1964792013168335,287.3731384277344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3712463378906,1.0,0.5147794485092163,1.0,1.0,0.0,1.0,-2.850339651107788,2.8503332138061523,6.538666639244184e-06,2.20452618598938,0.7477570176124573,0.7477570176124573,0.0,94.6112289428711,126.0,25266.580078125,-0.0,1783.033447265625,1.0,283.1499938964844,286.41619873046875,293.2352600097656,294.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,15931.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801366209983826,1.0,0.0,0.0,1.8535490036010744,1.8535563945770264,2.292458702868317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.67578125,0.0,226.0389404296875,1895.4371337890625,0.0,1457.6600341796875,0.4773947298526764,1.0,0.0,3.0,1.0,0.0
12392520,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.912882685661316,0.3129411041736603,0.2819147109985351,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3732604980469,0.9800893664360046,0.3817737698554992,0.3615179359912872,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.9192354679107666,0.318434864282608,0.2232872396707534,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.9294368624687196,0.327770471572876,0.3110186457633972,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736572265625,0.8631106615066528,0.2651210725307464,1.1964792013168335,287.3731384277344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3712463378906,1.0,0.5147794485092163,1.0,1.0,0.0,1.0,-2.850339651107788,2.8503332138061523,6.538666639244184e-06,2.20452618598938,0.7477570176124573,0.7477570176124573,0.0,94.6112289428711,126.0,25266.580078125,-0.0,1783.033447265625,1.0,283.1499938964844,286.41619873046875,293.2352600097656,294.9198913574219,293.1499938964844,293.1499938964844,283.1499938964844,15931.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801366209983826,1.0,0.0,0.0,1.8535490036010744,1.8535563945770264,2.292458702868317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.67578125,0.0,226.0389404296875,1895.4371337890625,0.0,1457.6600341796875,0.4773947298526764,1.0,0.0,3.0,1.0,0.0
12392580,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8744964599609375,0.3143445551395416,0.2836593389511108,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.9392415285110474,0.3838694393634796,0.3639244735240936,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8788431286811829,0.3187417089939117,0.2238750755786895,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8876843452453613,0.3284133374691009,0.3121306598186493,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291931152344,0.8283153772354126,0.2648875117301941,1.1978352069854736,287.32867431640625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2740173339844,287.3268127441406,1.0,0.5241672396659851,1.0,1.0,0.0,1.0,-2.859231472015381,2.859224796295166,6.5792223722382914e-06,2.211267232894897,0.7683502435684204,0.7683502435684204,0.0,107.0184555053711,144.0,26008.841796875,-0.0,1857.2705078125,1.0,283.1499938964844,286.3671569824219,293.2729187011719,295.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,15860.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903409361839294,1.0,0.0,0.0,1.936773538589477,1.9367812871932983,2.5029436301338137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.384765625,0.0,251.7842559814453,1895.4371337890625,0.0,1535.3748779296875,0.4951362311840057,1.0,0.0,3.0,1.0,0.0
12392640,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289794921875,0.8744964599609375,0.3143445551395416,0.2836593389511108,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287658691406,0.9392415285110474,0.3838694393634796,0.3639244735240936,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.8788431286811829,0.3187417089939117,0.2238750755786895,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8876843452453613,0.3284133374691009,0.3121306598186493,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291931152344,0.8283153772354126,0.2648875117301941,1.1978352069854736,287.32867431640625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2740173339844,287.3268127441406,1.0,0.5241672396659851,1.0,1.0,0.0,1.0,-2.859231472015381,2.859224796295166,6.5792223722382914e-06,2.211267232894897,0.7683502435684204,0.7683502435684204,0.0,107.0184555053711,144.0,26008.841796875,-0.0,1857.2705078125,1.0,283.1499938964844,286.3671569824219,293.2729187011719,295.0024108886719,293.1499938964844,293.1499938964844,283.1499938964844,15860.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903409361839294,1.0,0.0,0.0,1.936773538589477,1.9367812871932983,2.5029436301338137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.384765625,0.0,251.7842559814453,1895.4371337890625,0.0,1535.3748779296875,0.4951362311840057,1.0,0.0,3.0,1.0,0.0
12392700,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.8572009801864624,0.3149879574775696,0.2845166325569153,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30712890625,0.9178285598754884,0.3849428296089172,0.3652080297470093,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3073425292969,0.8608477711677551,0.3188503384590149,0.2241668552160263,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30731201171875,0.8694265484809875,0.3286892473697662,0.3126834332942962,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.8122009634971619,0.2647275328636169,1.1985074281692505,287.3070678710937,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2713317871094,287.30523681640625,1.0,0.5294514298439026,1.0,1.0,0.0,1.0,-2.8636276721954346,2.86362099647522,6.5994327087537386e-06,2.214650869369507,0.7789193391799927,0.7789193391799927,0.0,114.26821899414062,144.0,26377.603515625,-0.0,1899.6611328125,1.0,283.1499938964844,286.3430480957031,293.29107666015625,295.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,15831.1162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953637003898621,1.0,0.0,0.0,1.978926539421081,1.9789345264434808,2.613080312130478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.1767578125,0.0,265.6347045898437,1895.4371337890625,0.0,1574.3577880859375,0.5041964054107666,1.0,0.0,3.0,1.0,0.0
12392760,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.8417528867721558,0.3155963718891144,0.2853594720363617,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2859191894531,0.8993814587593079,0.386017233133316,0.3665157556533813,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2861328125,0.8447575569152832,0.3189331591129303,0.2244536280632019,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.8530102372169495,0.3289383351802826,0.3132286369800567,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2863464355469,0.7961631417274475,0.2645424604415893,1.1991510391235352,287.2858581542969,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2686462402344,287.2840881347656,1.0,0.5349850058555603,1.0,1.0,0.0,1.0,-2.867985963821411,2.8679795265197754,6.619502983085113e-06,2.2180063724517822,0.7896725535392761,0.7896725535392761,0.0,121.99369049072266,147.0,26743.841796875,-0.0,1944.4456787109373,1.0,283.1499938964844,286.3192443847656,293.3089904785156,295.08282470703125,293.1499938964844,293.1499938964844,283.1499938964844,15806.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003006935119629,1.0,0.0,0.0,2.0213301181793213,2.02133846282959,2.726263801378082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.89794921875,0.0,280.1350402832031,1895.4371337890625,0.0,1613.127197265625,0.5133565664291382,1.0,0.0,3.0,1.0,0.0
12392820,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.8249111175537109,0.316732794046402,0.2867750227451324,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8801436424255371,0.3881600797176361,0.3689282238483429,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.8269602060317993,0.3190434277057647,0.2248352319002151,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.835024893283844,0.3293748795986175,0.3140545487403869,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439880371094,0.7774139046669006,0.2641163170337677,1.1992064714431765,287.2434997558594,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.26336669921875,287.24169921875,1.0,0.5419706106185913,1.0,1.0,0.0,1.0,-2.8741087913513184,2.8741021156311035,6.6478137341619e-06,2.2227492332458496,0.8117181062698364,0.8117181062698364,0.0,132.30572509765625,135.0,27456.017578125,-0.0,2004.9329833984373,1.0,283.1499938964844,286.2718505859375,293.3441467285156,295.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,15772.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098553776741028,1.0,0.0,0.0,2.106501340866089,2.1065099239349365,2.960852896194411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.54931640625,0.0,311.0408020019531,1895.4371337890625,0.0,1689.3812255859375,0.5318862795829773,1.0,0.0,3.0,1.0,0.0
12392880,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.8249111175537109,0.316732794046402,0.2867750227451324,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2435607910156,0.8801436424255371,0.3881600797176361,0.3689282238483429,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437438964844,0.8269602060317993,0.3190434277057647,0.2248352319002151,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.835024893283844,0.3293748795986175,0.3140545487403869,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439880371094,0.7774139046669006,0.2641163170337677,1.1992064714431765,287.2434997558594,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.26336669921875,287.24169921875,1.0,0.5419706106185913,1.0,1.0,0.0,1.0,-2.8741087913513184,2.8741021156311035,6.6478137341619e-06,2.2227492332458496,0.8117181062698364,0.8117181062698364,0.0,132.30572509765625,135.0,27456.017578125,-0.0,2004.9329833984373,1.0,283.1499938964844,286.2718505859375,293.3441467285156,295.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,15772.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098553776741028,1.0,0.0,0.0,2.106501340866089,2.1065099239349365,2.960852896194411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.54931640625,0.0,311.0408020019531,1895.4371337890625,0.0,1689.3812255859375,0.5318862795829773,1.0,0.0,3.0,1.0,0.0
12392940,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.824180006980896,0.3178136646747589,0.2877867817878723,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8799020648002625,0.3903148174285888,0.3709873557090759,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.825427234172821,0.3191302418708801,0.2249252796173095,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.8337138891220093,0.3297750055789947,0.3144747912883758,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012634277344,0.7753334045410156,0.2636646926403045,1.197380781173706,287.20074462890625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2585754394531,287.1989440917969,1.0,0.5424507856369019,1.0,1.0,0.0,1.0,-2.876223087310791,2.876216411590576,6.657627636741381e-06,2.2243974208831787,0.8344814777374268,0.8344814777374268,0.0,133.38096618652344,123.0,28132.837890625,-0.0,2013.68505859375,1.0,283.1499938964844,286.2245483398437,293.37847900390625,295.2368469238281,293.1499938964844,293.1499938964844,283.1499938964844,15762.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188602685928345,1.0,0.0,0.0,2.1914725303649902,2.191481590270996,3.204537790679751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.51318359375,0.0,344.3416442871094,1895.4371337890625,0.0,1762.654296875,0.5505356192588806,1.0,0.0,3.0,1.0,0.0
12393000,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010498046875,0.824180006980896,0.3178136646747589,0.2877867817878723,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.8799020648002625,0.3903148174285888,0.3709873557090759,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2010192871094,0.825427234172821,0.3191302418708801,0.2249252796173095,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.8337138891220093,0.3297750055789947,0.3144747912883758,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012634277344,0.7753334045410156,0.2636646926403045,1.197380781173706,287.20074462890625,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.2585754394531,287.1989440917969,1.0,0.5424507856369019,1.0,1.0,0.0,1.0,-2.876223087310791,2.876216411590576,6.657627636741381e-06,2.2243974208831787,0.8344814777374268,0.8344814777374268,0.0,133.38096618652344,123.0,28132.837890625,-0.0,2013.68505859375,1.0,283.1499938964844,286.2245483398437,293.37847900390625,295.2368469238281,293.1499938964844,293.1499938964844,283.1499938964844,15762.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188602685928345,1.0,0.0,0.0,2.1914725303649902,2.191481590270996,3.204537790679751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.51318359375,0.0,344.3416442871094,1895.4371337890625,0.0,1762.654296875,0.5505356192588806,1.0,0.0,3.0,1.0,0.0
12393060,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.8325255513191223,0.3188791573047638,0.2885726392269134,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8904075026512146,0.3925078213214874,0.3728602230548858,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.8330091834068298,0.3192393481731415,0.2248643040657043,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.8416858911514282,0.3301830887794494,0.3146768808364868,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595764160156,0.782585620880127,0.2632365226745605,1.1945847272872925,287.1590881347656,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545471191406,287.1573486328125,1.0,0.5394282341003418,1.0,1.0,0.0,1.0,-2.876229047775269,2.8762223720550537,6.657595804426819e-06,2.2243754863739014,0.8579861521720886,0.8579861521720886,0.0,128.8560333251953,111.0,28776.326171875,-0.0,1991.4991455078125,1.0,283.1499938964844,286.1784973144531,293.4122009277344,295.3096618652344,293.1499938964844,293.1499938964844,283.1499938964844,15775.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272029519081116,1.0,0.0,0.0,2.2753586769104004,2.275368452072144,3.4545630001048266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.75390625,0.0,379.74462890625,1895.4371337890625,0.0,1831.6875,0.5691044926643372,1.0,0.0,3.0,1.0,0.0
12393120,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.8325255513191223,0.3188791573047638,0.2885726392269134,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8904075026512146,0.3925078213214874,0.3728602230548858,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.8330091834068298,0.3192393481731415,0.2248643040657043,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.8416858911514282,0.3301830887794494,0.3146768808364868,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595764160156,0.782585620880127,0.2632365226745605,1.1945847272872925,287.1590881347656,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545471191406,287.1573486328125,1.0,0.5394282341003418,1.0,1.0,0.0,1.0,-2.876229047775269,2.8762223720550537,6.657595804426819e-06,2.2243754863739014,0.8579861521720886,0.8579861521720886,0.0,128.8560333251953,111.0,28776.326171875,-0.0,1991.4991455078125,1.0,283.1499938964844,286.1784973144531,293.4122009277344,295.3096618652344,293.1499938964844,293.1499938964844,283.1499938964844,15775.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272029519081116,1.0,0.0,0.0,2.2753586769104004,2.275368452072144,3.4545630001048266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.75390625,0.0,379.74462890625,1895.4371337890625,0.0,1831.6875,0.5691044926643372,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.8440067172050476,0.3197216689586639,0.2891063690185547,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275939941406,0.9044817686080932,0.3942925333976745,0.3742958009243011,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277770996094,0.8438912034034729,0.3193497061729431,0.2247636765241623,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.8530844449996948,0.3305239081382751,0.3147596716880798,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12799072265625,0.7932809591293335,0.2629207670688629,1.192028522491455,287.1275329589844,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25177001953125,287.1258850097656,1.0,0.5354839563369751,1.0,1.0,0.0,1.0,-2.875502586364746,2.8754959106445312,6.654168828390539e-06,2.223784923553467,0.8773550987243652,0.8773550987243652,0.0,122.90290832519533,111.0,29268.43359375,-0.0,1961.1142578125,1.0,283.1499938964844,286.1433410644531,293.4390563964844,295.3663024902344,293.1499938964844,293.1499938964844,283.1499938964844,15804.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333991527557373,1.0,0.0,0.0,2.3411521911621094,2.341162204742432,3.6572333783624345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8720703125,0.0,409.341796875,1895.4371337890625,0.0,1883.635986328125,0.5837659239768982,1.0,0.0,3.0,1.0,0.0
12393240,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.8475261926651001,0.319930762052536,0.2892304956912994,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.9088994860649108,0.3947428166866302,0.3746501207351684,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.847257673740387,0.3193805813789367,0.2247345447540283,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.8566102981567383,0.3306113183498382,0.3147739768028259,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203918457031,0.7965721487998962,0.2628457546234131,1.1913666725158691,287.1199645996094,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2511291503906,287.11834716796875,1.0,0.5343553423881531,1.0,1.0,0.0,1.0,-2.875264406204224,2.875257968902588,6.653049240412656e-06,2.22359299659729,0.8822776079177856,0.8822776079177856,0.0,121.19845581054688,99.0,29388.337890625,-0.0,1952.3685302734373,1.0,283.1499938964844,286.13482666015625,293.4457702636719,295.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,15813.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348862290382385,1.0,0.0,0.0,2.357365369796753,2.3573756217956543,3.708063616159052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.50537109375,0.0,416.8898315429688,1895.4371337890625,0.0,1896.1865234375,0.5873909592628479,1.0,0.0,3.0,1.0,0.0
12393300,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8576011061668396,0.3204504251480102,0.2895268499851227,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016540527344,0.9220386743545532,0.3958759307861328,0.3755309879779815,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.8569389581680298,0.3194637596607208,0.2246570736169815,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8667309284210205,0.3308340907096863,0.3148016631603241,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.805915117263794,0.2626655101776123,1.1896878480911257,287.1015930175781,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496643066406,287.1000671386719,1.0,0.5313311219215393,1.0,1.0,0.0,1.0,-2.8746018409729004,2.874595165252685,6.64993740429054e-06,2.223060131072998,0.8947339057922363,0.8947339057922363,0.0,116.6325454711914,99.0,29682.583984375,-0.0,1928.9073486328125,1.0,283.1499938964844,286.1141052246094,293.46258544921875,295.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,15841.4443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384961247444153,1.0,0.0,0.0,2.397418737411499,2.3974292278289795,3.835139636976237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.8310546875,0.0,435.9763488769531,1895.4371337890625,0.0,1926.7816162109373,0.5963655710220337,1.0,0.0,3.0,1.0,0.0
12393360,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8696424961090088,0.3209654986858368,0.2898068428039551,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.9377132654190063,0.3970192074775696,0.3764083981513977,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843505859375,0.8685683012008667,0.3195552229881286,0.2245757281780243,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8788272738456726,0.3310627937316894,0.3148218095302582,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08453369140625,0.8164339065551758,0.2624953389167785,1.1879920959472656,287.0841369628906,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.248291015625,287.0826721191406,1.0,0.5280826091766357,1.0,1.0,0.0,1.0,-2.8738813400268555,2.8738746643066406,6.646556357736699e-06,2.2224814891815186,0.9074049592018129,0.9074049592018129,0.0,111.73280334472656,87.0,29968.966796875,-0.0,1903.7276611328125,1.0,283.1499938964844,286.0941772460937,293.4794006347656,295.44903564453125,293.1499938964844,293.1499938964844,283.1499938964844,15875.1025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419615387916565,1.0,0.0,0.0,2.436713933944702,2.4367246627807617,3.961890513437538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.78076171875,0.0,455.3204345703125,1895.4371337890625,0.0,1956.32080078125,0.6081958413124084,1.0,0.0,3.0,1.0,0.0
12393420,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.9005125761032104,0.3218953907489776,0.2902812659740448,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9733750224113464,0.3992617428302765,0.3781222999095917,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.898598313331604,0.3196921944618225,0.224380612373352,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.9099525809288024,0.3314743936061859,0.3148160278797149,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.8417472243309021,0.2621314823627472,1.1844666004180908,287.0312805175781,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.0293884277344,1.0,0.5210881233215332,1.0,1.0,0.0,1.0,-2.87203335762024,2.8720266819000244,6.637932983721839e-06,2.221017360687256,0.932986855506897,0.932986855506897,0.0,101.28363800048828,75.0,30685.23828125,-0.0,1849.5762939453125,1.0,283.1499938964844,286.0365295410156,293.5172119140625,295.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,16392.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749297022819519,1.0,0.0,0.0,2.5455987453460693,2.545610189437866,4.323875941736333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.48681640625,0.0,514.258056640625,1895.4371337890625,0.0,2019.37255859375,0.6338004469871521,1.0,0.0,3.0,1.0,0.0
12393480,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.9005125761032104,0.3218953907489776,0.2902812659740448,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9733750224113464,0.3992617428302765,0.3781222999095917,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.898598313331604,0.3196921944618225,0.224380612373352,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.9099525809288024,0.3314743936061859,0.3148160278797149,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0318298339844,0.8417472243309021,0.2621314823627472,1.1844666004180908,287.0312805175781,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2451171875,287.0293884277344,1.0,0.5210881233215332,1.0,1.0,0.0,1.0,-2.87203335762024,2.8720266819000244,6.637932983721839e-06,2.221017360687256,0.932986855506897,0.932986855506897,0.0,101.28363800048828,75.0,30685.23828125,-0.0,1849.5762939453125,1.0,283.1499938964844,286.0365295410156,293.5172119140625,295.528564453125,293.1499938964844,293.1499938964844,283.1499938964844,16392.53125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749297022819519,1.0,0.0,0.0,2.5455987453460693,2.545610189437866,4.323875941736333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.48681640625,0.0,514.258056640625,1895.4371337890625,0.0,2019.37255859375,0.6338004469871521,1.0,0.0,3.0,1.0,0.0
12393540,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9394030570983888,0.3226490020751953,0.2906609177589416,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698486328125,0.9990000128746032,0.4015763401985168,0.373423159122467,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.936343252658844,0.3197214603424072,0.224160224199295,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9493741989135742,0.3317776918411255,0.3147757649421692,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.8719425797462463,0.261687159538269,1.180903434753418,286.9697265625,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.9665832519531,1.0,0.5131973624229431,1.0,1.0,0.0,1.0,-2.8609540462493896,2.860947370529175,6.587820280401502e-06,2.212899208068848,0.9589879512786864,0.9589879512786864,0.0,91.62803649902344,63.0,31386.76953125,-0.0,1785.7188720703125,1.0,283.1499938964844,285.9703674316406,293.5559387207031,295.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17137.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572052478790283,1.0,0.0,0.0,2.666680335998535,2.6666927337646484,4.744989894334141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.84375,0.0,586.5313720703125,1895.4371337890625,0.0,2088.104736328125,0.6624590754508972,1.0,0.0,3.0,1.0,0.0
12393600,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9394030570983888,0.3226490020751953,0.2906609177589416,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698486328125,0.9990000128746032,0.4015763401985168,0.373423159122467,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701843261719,0.936343252658844,0.3197214603424072,0.224160224199295,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9493741989135742,0.3317776918411255,0.3147757649421692,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705505371094,0.8719425797462463,0.261687159538269,1.180903434753418,286.9697265625,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413330078125,286.9665832519531,1.0,0.5131973624229431,1.0,1.0,0.0,1.0,-2.8609540462493896,2.860947370529175,6.587820280401502e-06,2.212899208068848,0.9589879512786864,0.9589879512786864,0.0,91.62803649902344,63.0,31386.76953125,-0.0,1785.7188720703125,1.0,283.1499938964844,285.9703674316406,293.5559387207031,295.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,17137.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572052478790283,1.0,0.0,0.0,2.666680335998535,2.6666927337646484,4.744989894334141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.84375,0.0,586.5313720703125,1895.4371337890625,0.0,2088.104736328125,0.6624590754508972,1.0,0.0,3.0,1.0,0.0
