time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.9686471819877625,0.3230821192264557,0.2909064292907715,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9990000128746032,0.4070219397544861,0.3431465625762939,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.9652555584907532,0.3195113241672516,0.2238890081644058,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.9769378304481506,0.3318466544151306,0.3146697282791137,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8965011835098267,0.2610642910003662,1.1772172451019287,286.8824768066406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.25006103515625,286.8788757324219,1.0,0.5027734637260437,1.0,1.0,0.0,1.0,-2.821309804916382,2.821303367614746,6.406327884178609e-06,2.1821517944335938,0.9848012328147888,0.9848012328147888,0.0,84.3268051147461,83.0,31898.0078125,-0.0,1688.590576171875,1.0,283.1499938964844,285.8861083984375,293.5891418457031,295.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18050.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646857500076294,1.0,0.0,0.0,2.793951749801636,2.7939653396606445,5.208721631788649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.646484375,0.0,670.2188720703125,1895.4371337890625,0.0,2153.795654296875,0.6927093267440796,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.9686471819877625,0.3230821192264557,0.2909064292907715,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9990000128746032,0.4070219397544861,0.3431465625762939,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829650878906,0.9652555584907532,0.3195113241672516,0.2238890081644058,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.9769378304481506,0.3318466544151306,0.3146697282791137,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834228515625,0.8965011835098267,0.2610642910003662,1.1772172451019287,286.8824768066406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.25006103515625,286.8788757324219,1.0,0.5027734637260437,1.0,1.0,0.0,1.0,-2.821309804916382,2.821303367614746,6.406327884178609e-06,2.1821517944335938,0.9848012328147888,0.9848012328147888,0.0,84.3268051147461,83.0,31898.0078125,-0.0,1688.590576171875,1.0,283.1499938964844,285.8861083984375,293.5891418457031,295.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,18050.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646857500076294,1.0,0.0,0.0,2.793951749801636,2.7939653396606445,5.208721631788649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.646484375,0.0,670.2188720703125,1895.4371337890625,0.0,2153.795654296875,0.6927093267440796,1.0,0.0,3.0,1.0,0.0
12393780,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.9704155325889589,0.3234193325042724,0.2911977469921112,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9990000128746032,0.4137610495090484,0.3415760993957519,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.9664708375930786,0.3192648291587829,0.2237015217542648,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.9783121943473816,0.3318788409233093,0.3146794438362121,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8971928358078003,0.2604875862598419,1.1744624376296997,286.8163146972656,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2659606933594,286.81494140625,1.0,0.5026760697364807,1.0,1.0,0.0,1.0,-2.816190481185913,2.8161840438842773,6.38147412246326e-06,2.177450895309448,1.0,1.0,0.0,83.81169128417969,103.0,32555.203125,-0.0,1678.4263916015625,1.0,283.1499938964844,285.8183288574219,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19220.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709192037582397,1.0,0.0,0.0,2.9200453758239746,2.920060157775879,5.689479394277441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.107421875,0.0,762.147705078125,1895.4371337890625,0.0,2209.005126953125,0.7228780388832092,1.0,0.0,3.0,1.0,0.0
12393840,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.9704155325889589,0.3234193325042724,0.2911977469921112,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9990000128746032,0.4137610495090484,0.3415760993957519,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.9664708375930786,0.3192648291587829,0.2237015217542648,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164978027344,0.9783121943473816,0.3318788409233093,0.3146794438362121,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8971928358078003,0.2604875862598419,1.1744624376296997,286.8163146972656,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2659606933594,286.81494140625,1.0,0.5026760697364807,1.0,1.0,0.0,1.0,-2.816190481185913,2.8161840438842773,6.38147412246326e-06,2.177450895309448,1.0,1.0,0.0,83.81169128417969,103.0,32555.203125,-0.0,1678.4263916015625,1.0,283.1499938964844,285.8183288574219,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19220.09375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709192037582397,1.0,0.0,0.0,2.9200453758239746,2.920060157775879,5.689479394277441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.107421875,0.0,762.147705078125,1895.4371337890625,0.0,2209.005126953125,0.7228780388832092,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.962782382965088,0.323611170053482,0.2914195656776428,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9990000128746032,0.4159433841705322,0.350024402141571,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957458496094,0.9583550095558168,0.3191756010055542,0.223675861954689,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.9709577560424804,0.3319239020347595,0.3147727251052856,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958984375,0.8894659280776978,0.2602320313453674,1.1735693216323853,286.7955627441406,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.26806640625,286.7945556640625,1.0,0.5054638981819153,1.0,1.0,0.0,1.0,-2.8256053924560547,2.825598955154419,6.4238474806188606e-06,2.184564113616944,1.0,1.0,0.0,85.71836853027344,103.0,32963.28515625,-0.0,1701.8360595703125,1.0,283.1499938964844,285.7927551269531,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20079.623046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774078369140625,1.0,0.0,0.0,2.984707355499268,2.984722852706909,5.944247050138074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5634765625,0.0,813.90185546875,1895.4371337890625,0.0,2237.139892578125,0.7358770966529846,1.0,0.0,3.0,1.0,0.0
12393960,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.9506453275680542,0.3238319456577301,0.2916928827762604,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.9990000128746032,0.4170838892459869,0.363075852394104,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.9456771612167358,0.3191198110580444,0.2236950844526291,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.9592053294181824,0.3320002853870392,0.3149241209030151,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.8782512545585632,0.2599932253360748,1.1729176044464111,286.7888488769531,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7888488769531,1.0,0.5098017454147339,1.0,1.0,0.0,1.0,-2.8410308361053467,2.841024398803711,6.493889486591797e-06,2.196360349655152,1.0,1.0,0.0,88.78059387207031,123.0,33325.79296875,-0.0,1740.205810546875,1.0,283.1499938964844,285.78033447265625,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20691.771484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773874998092651,1.0,0.0,0.0,3.029861688613892,3.0298776626586914,6.125463301032141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.53564453125,0.0,851.4031372070312,1895.4371337890625,0.0,2266.716064453125,0.74969482421875,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.913397490978241,0.324336290359497,0.2924410402774811,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.994522988796234,0.416182279586792,0.394947201013565,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9080768823623656,0.3190954625606537,0.2239027619361877,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9218656420707704,0.3322366774082184,0.3154521286487579,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.8476375937461853,0.2595277428627014,1.1724069118499756,286.7855529785156,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433776855469,286.78594970703125,1.0,0.5219641327857971,1.0,1.0,0.0,1.0,-2.8813252449035645,2.8813185691833496,6.680427759420127e-06,2.227968692779541,1.0,1.0,0.0,98.7289581298828,143.0,34163.2421875,-0.0,1851.3409423828125,1.0,283.1499938964844,285.7607421875,293.6957092285156,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22066.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784852147102356,1.0,0.0,0.0,3.128901481628418,3.128918409347534,6.532465590680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04541015625,0.0,937.6541137695312,1895.4371337890625,0.0,2333.812255859375,0.7739150524139404,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.913397490978241,0.324336290359497,0.2924410402774811,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.994522988796234,0.416182279586792,0.394947201013565,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9080768823623656,0.3190954625606537,0.2239027619361877,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9218656420707704,0.3322366774082184,0.3154521286487579,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.8476375937461853,0.2595277428627014,1.1724069118499756,286.7855529785156,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2433776855469,286.78594970703125,1.0,0.5219641327857971,1.0,1.0,0.0,1.0,-2.8813252449035645,2.8813185691833496,6.680427759420127e-06,2.227968692779541,1.0,1.0,0.0,98.7289581298828,143.0,34163.2421875,-0.0,1851.3409423828125,1.0,283.1499938964844,285.7607421875,293.6957092285156,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22066.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784852147102356,1.0,0.0,0.0,3.128901481628418,3.128918409347534,6.532465590680658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04541015625,0.0,937.6541137695312,1895.4371337890625,0.0,2333.812255859375,0.7739150524139404,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8600179553031921,0.3246198892593384,0.2934621274471283,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.9380708932876588,0.4154923558235168,0.394517034292221,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552010655403137,0.3189348578453064,0.2243700474500656,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8667023777961731,0.3323357701301574,0.3163283169269562,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.800711452960968,0.258854866027832,1.1731573343276978,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7615051269531,1.0,0.5343661904335022,1.0,1.0,0.0,1.0,-2.8837673664093018,2.883760690689087,6.691630915156566e-06,2.2298009395599365,1.0,1.0,0.0,117.57910919189452,163.0,34706.5078125,-0.0,1948.4461669921875,1.0,283.1499938964844,285.7280578613281,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924476861953735,1.0,0.0,0.0,3.219852924346924,3.2198705673217773,6.917757673363667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91650390625,0.0,1021.8217163085938,1895.4371337890625,0.0,2402.58642578125,0.7961824536323547,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8600179553031921,0.3246198892593384,0.2934621274471283,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.9380708932876588,0.4154923558235168,0.394517034292221,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8552010655403137,0.3189348578453064,0.2243700474500656,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621154785156,0.8667023777961731,0.3323357701301574,0.3163283169269562,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76220703125,0.800711452960968,0.258854866027832,1.1731573343276978,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7615051269531,1.0,0.5343661904335022,1.0,1.0,0.0,1.0,-2.8837673664093018,2.883760690689087,6.691630915156566e-06,2.2298009395599365,1.0,1.0,0.0,117.57910919189452,163.0,34706.5078125,-0.0,1948.4461669921875,1.0,283.1499938964844,285.7280578613281,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.13671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924476861953735,1.0,0.0,0.0,3.219852924346924,3.2198705673217773,6.917757673363667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91650390625,0.0,1021.8217163085938,1895.4371337890625,0.0,2402.58642578125,0.7961824536323547,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8250315189361572,0.3247462213039398,0.2943211793899536,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8938119411468506,0.4164471328258514,0.3958927989006042,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8203462958335876,0.3186995089054107,0.2247741818428039,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309279084205627,0.3323606252670288,0.3171209096908569,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7651620507240295,0.2581153213977813,1.1734827756881714,286.7414855957031,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7411193847656,1.0,0.5471281409263611,1.0,1.0,0.0,1.0,-2.888282060623169,2.888275384902954,6.712507001793711e-06,2.233250617980957,1.0,1.0,0.0,136.8802947998047,151.0,35226.79296875,-0.0,2050.885009765625,1.0,283.1499938964844,285.6991577148437,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24615.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985743284225464,1.0,0.0,0.0,3.304696083068848,3.3047149181365967,7.287126777555386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0849609375,0.0,1104.744140625,1895.4371337890625,0.0,2458.397705078125,0.8169708251953125,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8250315189361572,0.3247462213039398,0.2943211793899536,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8938119411468506,0.4164471328258514,0.3958927989006042,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8203462958335876,0.3186995089054107,0.2247741818428039,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309279084205627,0.3323606252670288,0.3171209096908569,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.7651620507240295,0.2581153213977813,1.1734827756881714,286.7414855957031,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7411193847656,1.0,0.5471281409263611,1.0,1.0,0.0,1.0,-2.888282060623169,2.888275384902954,6.712507001793711e-06,2.233250617980957,1.0,1.0,0.0,136.8802947998047,151.0,35226.79296875,-0.0,2050.885009765625,1.0,283.1499938964844,285.6991577148437,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24615.86328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985743284225464,1.0,0.0,0.0,3.304696083068848,3.3047149181365967,7.287126777555386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0849609375,0.0,1104.744140625,1895.4371337890625,0.0,2458.397705078125,0.8169708251953125,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158499002456665,0.3248048424720764,0.2946120798587799,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.883718729019165,0.4177730977535248,0.3972910046577453,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8108358979225159,0.3184818029403686,0.224801480770111,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217055201530457,0.3323643803596496,0.3173690438270569,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7556036114692688,0.2574630975723266,1.1717044115066528,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.7227478027344,1.0,0.550287127494812,1.0,1.0,0.0,1.0,-2.888512134552002,2.888505458831787,6.7136847974325065e-06,2.2334766387939453,1.0,1.0,0.0,143.0961456298828,151.0,35647.5703125,-0.0,2081.884033203125,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25718.802734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030547499656677,1.0,0.0,0.0,3.377919912338257,3.377939462661743,7.61363423862349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.8359375,0.0,1179.8187255859375,1895.4371337890625,0.0,2499.38720703125,0.8319709300994873,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.8155030608177185,0.3248161077499389,0.2946289777755737,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8834422826766968,0.4179750084877014,0.3974804878234863,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.810451328754425,0.3184571862220764,0.2247891575098037,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213570713996887,0.3323688507080078,0.3173803389072418,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7551895380020142,0.2573792636394501,1.1713608503341677,286.7218933105469,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.721435546875,1.0,0.5503748655319214,1.0,1.0,0.0,1.0,-2.8883464336395264,2.8883397579193115,6.712910817441298e-06,2.233346939086914,1.0,1.0,0.0,143.33448791503906,139.0,35691.34375,-0.0,2082.779541015625,1.0,283.1499938964844,285.6716613769531,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.392578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035926818847656,1.0,0.0,0.0,3.3848469257354736,3.384866714477539,7.644892434655048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.40771484375,0.0,1187.0919189453125,1895.4371337890625,0.0,2504.31787109375,0.8366253972053528,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156275749206543,0.3248623609542846,0.294666588306427,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8841468691825867,0.4188452661037445,0.3982694447040558,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.810458242893219,0.318362146615982,0.2247159779071808,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214593529701233,0.3323931097984314,0.3173951506614685,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549471259117126,0.2570406198501587,1.1697922945022583,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.7085266113281,1.0,0.550052285194397,1.0,1.0,0.0,1.0,-2.887385129928589,2.887378454208374,6.708426553814206e-06,2.2325963973999023,1.0,1.0,0.0,143.23536682128906,139.0,35937.59375,-0.0,2080.677978515625,1.0,283.1499938964844,285.65496826171875,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805804967880249,1.0,0.0,0.0,3.4315171241760254,3.431537389755249,7.857161108404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.63623046875,0.0,1236.8751220703125,1895.4371337890625,0.0,2524.6162109375,0.8452721238136292,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178152441978455,0.3249188065528869,0.2946550548076629,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873102068901062,0.4197598993778229,0.3990478217601776,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125811219215393,0.3182879984378814,0.2246127426624298,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8236137628555298,0.3324347734451294,0.3173662424087524,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566680908203125,0.2567254602909088,1.168047308921814,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021484375,1.0,0.5488237142562866,1.0,1.0,0.0,1.0,-2.886051177978516,2.886044502258301,6.702202426822623e-06,2.231552600860596,1.0,1.0,0.0,141.703369140625,127.0,36115.05859375,-0.0,2070.90087890625,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27004.826171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078091740608215,1.0,0.0,0.0,3.461343288421631,3.4613637924194336,7.994340194272809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.37158203125,0.0,1269.4083251953125,1895.4371337890625,0.0,2543.032958984375,0.855394184589386,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268726468086243,0.3250521421432495,0.2945453524589538,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994197249412537,0.4216774106025696,0.4005880355834961,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215224146842957,0.3181968927383423,0.224362626671791,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326852321624756,0.3325673937797546,0.3172406554222107,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647982835769653,0.2561630010604858,1.1643166542053225,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444793105125427,1.0,1.0,0.0,1.0,-2.8828353881835938,2.882828712463379,6.687203949695686e-06,2.229034662246704,1.0,1.0,0.0,135.6322479248047,115.0,36512.68359375,-0.0,2035.67724609375,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114948868751526,1.0,0.0,0.0,3.53492283821106,3.534944534301758,8.337833037330711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.017578125,0.0,1352.09521484375,1895.4371337890625,0.0,2576.96630859375,0.873455286026001,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268726468086243,0.3250521421432495,0.2945453524589538,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994197249412537,0.4216774106025696,0.4005880355834961,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215224146842957,0.3181968927383423,0.224362626671791,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326852321624756,0.3325673937797546,0.3172406554222107,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647982835769653,0.2561630010604858,1.1643166542053225,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444793105125427,1.0,1.0,0.0,1.0,-2.8828353881835938,2.882828712463379,6.687203949695686e-06,2.229034662246704,1.0,1.0,0.0,135.6322479248047,115.0,36512.68359375,-0.0,2035.67724609375,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114948868751526,1.0,0.0,0.0,3.53492283821106,3.534944534301758,8.337833037330711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.017578125,0.0,1352.09521484375,1895.4371337890625,0.0,2576.96630859375,0.873455286026001,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411794900894165,0.3252016901969909,0.2943594753742218,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190911054611206,0.4236747920513153,0.4021138548851013,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355326652526855,0.3181735873222351,0.2240885347127914,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472563624382019,0.3327598571777344,0.3170743584632873,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783809304237366,0.255683034658432,1.160496950149536,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385349988937378,1.0,1.0,0.0,1.0,-2.8793253898620605,2.879318952560425,6.6708475969790015e-06,2.2262840270996094,1.0,1.0,0.0,127.03092193603516,103.0,36891.1484375,-0.0,1987.6231689453125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148348331451416,1.0,0.0,0.0,3.606114625930786,3.6061370372772217,8.6770552343296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6611328125,0.0,1435.443603515625,1895.4371337890625,0.0,2607.786376953125,0.8909358382225037,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411794900894165,0.3252016901969909,0.2943594753742218,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190911054611206,0.4236747920513153,0.4021138548851013,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355326652526855,0.3181735873222351,0.2240885347127914,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472563624382019,0.3327598571777344,0.3170743584632873,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783809304237366,0.255683034658432,1.160496950149536,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385349988937378,1.0,1.0,0.0,1.0,-2.8793253898620605,2.879318952560425,6.6708475969790015e-06,2.2262840270996094,1.0,1.0,0.0,127.03092193603516,103.0,36891.1484375,-0.0,1987.6231689453125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148348331451416,1.0,0.0,0.0,3.606114625930786,3.6061370372772217,8.6770552343296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6611328125,0.0,1435.443603515625,1895.4371337890625,0.0,2607.786376953125,0.8909358382225037,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612799644470215,0.3253534734249115,0.2941247224807739,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470266103744508,0.4257259964942932,0.403638631105423,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551187515258789,0.318205714225769,0.2238132357597351,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678606152534485,0.3330018818378448,0.3169004619121551,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.797447681427002,0.2552724778652191,1.156733751296997,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.531665027141571,1.0,1.0,0.0,1.0,-2.875812768936157,2.875806331634521,6.654502612946089e-06,2.2235326766967773,1.0,1.0,0.0,116.99629974365234,91.0,37257.6484375,-0.0,1932.6512451171875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178796172142029,1.0,0.0,0.0,3.675299644470215,3.675323009490967,9.013195949592046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7255859375,0.0,1519.658203125,1895.4371337890625,0.0,2635.9365234375,0.9079277515411376,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612799644470215,0.3253534734249115,0.2941247224807739,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470266103744508,0.4257259964942932,0.403638631105423,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551187515258789,0.318205714225769,0.2238132357597351,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678606152534485,0.3330018818378448,0.3169004619121551,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.797447681427002,0.2552724778652191,1.156733751296997,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.531665027141571,1.0,1.0,0.0,1.0,-2.875812768936157,2.875806331634521,6.654502612946089e-06,2.2235326766967773,1.0,1.0,0.0,116.99629974365234,91.0,37257.6484375,-0.0,1932.6512451171875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178796172142029,1.0,0.0,0.0,3.675299644470215,3.675323009490967,9.013195949592046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.7255859375,0.0,1519.658203125,1895.4371337890625,0.0,2635.9365234375,0.9079277515411376,1.0,0.0,3.0,1.0,0.0
12394980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889756202697754,0.3254994451999664,0.2938555181026459,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.97918301820755,0.4278180301189422,0.4051719009876251,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822681903839111,0.3182846009731293,0.223547950387001,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961105346679688,0.3332856297492981,0.3167352676391601,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218523263931274,0.254920482635498,1.1530908346176147,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524250864982605,1.0,1.0,0.0,1.0,-2.872436046600342,2.872429370880127,6.638819286308717e-06,2.220892906188965,1.0,1.0,0.0,106.15007781982422,79.0,37618.71875,-0.0,1874.05419921875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206741213798523,1.0,0.0,0.0,3.742755889892578,3.7427799701690674,9.34708680233598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83935546875,0.0,1604.878662109375,1895.4371337890625,0.0,2661.815673828125,0.9244980812072754,1.0,0.0,3.0,1.0,0.0
12395040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889756202697754,0.3254994451999664,0.2938555181026459,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.97918301820755,0.4278180301189422,0.4051719009876251,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822681903839111,0.3182846009731293,0.223547950387001,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961105346679688,0.3332856297492981,0.3167352676391601,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218523263931274,0.254920482635498,1.1530908346176147,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524250864982605,1.0,1.0,0.0,1.0,-2.872436046600342,2.872429370880127,6.638819286308717e-06,2.220892906188965,1.0,1.0,0.0,106.15007781982422,79.0,37618.71875,-0.0,1874.05419921875,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206741213798523,1.0,0.0,0.0,3.742755889892578,3.7427799701690674,9.34708680233598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.83935546875,0.0,1604.878662109375,1895.4371337890625,0.0,2661.815673828125,0.9244980812072754,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065242409706116,0.3255619406700134,0.2937113642692566,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.995186448097229,0.4288765490055084,0.4059454202651977,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.899544894695282,0.3183394372463226,0.2234220951795578,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144601225852966,0.3334411382675171,0.3166599571704864,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361994028091431,0.2547646164894104,1.1513292789459229,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204122066497803,1.0,1.0,0.0,1.0,-2.870833158493042,2.8708267211914062,6.631386895605829e-06,2.219642162322998,1.0,1.0,0.0,100.53717041015624,79.0,37824.3203125,-0.0,1844.013916015625,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822028398513794,1.0,0.0,0.0,3.7837820053100586,3.783806800842285,9.553126574246562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.23193359375,0.0,1658.235107421875,1895.4371337890625,0.0,2674.371337890625,0.931764543056488,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206441640853882,0.325566828250885,0.2936090528964996,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302402138710022,0.3973390161991119,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128588438034058,0.3183696568012237,0.2233488857746124,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292365312576294,0.3335714340209961,0.3166553676128387,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469029664993286,0.2545904219150543,1.1499303579330444,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159714221954346,1.0,1.0,0.0,1.0,-2.858619213104248,2.858612537384033,6.575958195753628e-06,2.2105929851531982,1.0,1.0,0.0,96.44320678710938,67.0,37898.1953125,-0.0,1804.722900390625,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232854604721069,1.0,0.0,0.0,3.808647632598877,3.8086726665496826,9.679097274784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0927734375,0.0,1691.142333984375,1895.4371337890625,0.0,2686.03369140625,0.9406867027282716,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484734535217284,0.3253712654113769,0.293264240026474,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361597597599029,0.3672995567321777,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406914114952089,0.3183199763298034,0.2231605947017669,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957080602645874,0.3337282836437225,0.3165930211544037,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682786226272583,0.2541938722133636,1.1470613479614258,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053046941757202,1.0,1.0,0.0,1.0,-2.818363666534424,2.818357229232788,6.392063369276002e-06,2.179466962814331,1.0,1.0,0.0,88.7844467163086,85.0,37936.2890625,-0.0,1705.565185546875,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248125910758972,1.0,0.0,0.0,3.8732292652130127,3.873255252838135,1.0010129471993423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0126953125,0.0,1778.6378173828125,1895.4371337890625,0.0,2700.2109375,0.9555545449256896,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9484734535217284,0.3253712654113769,0.293264240026474,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361597597599029,0.3672995567321777,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406914114952089,0.3183199763298034,0.2231605947017669,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957080602645874,0.3337282836437225,0.3165930211544037,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682786226272583,0.2541938722133636,1.1470613479614258,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.2128601074219,286.583984375,1.0,0.5053046941757202,1.0,1.0,0.0,1.0,-2.818363666534424,2.818357229232788,6.392063369276002e-06,2.179466962814331,1.0,1.0,0.0,88.7844467163086,85.0,37936.2890625,-0.0,1705.565185546875,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248125910758972,1.0,0.0,0.0,3.8732292652130127,3.873255252838135,1.0010129471993423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.0126953125,0.0,1778.6378173828125,1895.4371337890625,0.0,2700.2109375,0.9555545449256896,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.951955795288086,0.3248473405838012,0.292845070362091,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432432651519775,0.3631418943405151,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445221424102784,0.3180844783782959,0.2230101078748703,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609230756759644,0.3337242901325226,0.3166004717350006,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710890412330627,0.2537648975849151,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043101906776428,1.0,1.0,0.0,1.0,-2.810225486755371,2.810219049453736,6.353800927172415e-06,2.1725335121154785,1.0,1.0,0.0,87.63737487792969,105.0,38629.5625,-0.0,1687.7938232421875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296918869018555,1.0,0.0,0.0,3.926586389541626,3.926613092422485,1.0287826626154128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.115234375,0.0,1853.1622314453125,1895.4371337890625,0.0,2745.57763671875,0.9665797352790833,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.951955795288086,0.3248473405838012,0.292845070362091,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432432651519775,0.3631418943405151,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445221424102784,0.3180844783782959,0.2230101078748703,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609230756759644,0.3337242901325226,0.3166004717350006,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710890412330627,0.2537648975849151,1.145052790641785,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043101906776428,1.0,1.0,0.0,1.0,-2.810225486755371,2.810219049453736,6.353800927172415e-06,2.1725335121154785,1.0,1.0,0.0,87.63737487792969,105.0,38629.5625,-0.0,1687.7938232421875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296918869018555,1.0,0.0,0.0,3.926586389541626,3.926613092422485,1.0287826626154128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.115234375,0.0,1853.1622314453125,1895.4371337890625,0.0,2745.57763671875,0.9665797352790833,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315433502197266,0.3235727250576019,0.2920548617839813,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462823867797851,0.3834607601165771,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243758916854858,0.3172900080680847,0.2226938903331756,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418134093284608,0.3332099914550781,0.3164237141609192,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549357652664185,0.2529345452785492,1.1427011489868164,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.33465576171875,1.0,0.5106589794158936,1.0,1.0,0.0,1.0,-2.830254554748535,2.8302481174468994,6.444160590035608e-06,2.1877758502960205,1.0,1.0,0.0,92.43132019042967,123.0,40403.49609375,-0.0,1741.3033447265625,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447867035865784,1.0,0.0,0.0,3.954878330230713,3.954905271530152,1.043661200128554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9208984375,0.0,1893.509033203125,1895.4371337890625,0.0,2886.46826171875,0.9733107089996338,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315433502197266,0.3235727250576019,0.2920548617839813,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462823867797851,0.3834607601165771,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243758916854858,0.3172900080680847,0.2226938903331756,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418134093284608,0.3332099914550781,0.3164237141609192,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549357652664185,0.2529345452785492,1.1427011489868164,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2323913574219,286.33465576171875,1.0,0.5106589794158936,1.0,1.0,0.0,1.0,-2.830254554748535,2.8302481174468994,6.444160590035608e-06,2.1877758502960205,1.0,1.0,0.0,92.43132019042967,123.0,40403.49609375,-0.0,1741.3033447265625,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447867035865784,1.0,0.0,0.0,3.954878330230713,3.954905271530152,1.043661200128554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.9208984375,0.0,1893.509033203125,1895.4371337890625,0.0,2886.46826171875,0.9733107089996338,1.0,0.0,3.0,1.0,0.0
