time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011980891227722,0.3218030929565429,0.2908462584018707,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442435503005981,0.4170962274074554,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.895569920539856,0.3160750269889831,0.22212715446949,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112289547920228,0.3322775363922119,0.3159219026565552,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315408229827881,0.2516730427742004,1.1389179229736328,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208958983421326,1.0,1.0,0.0,1.0,-2.8633873462677,2.8633806705474854,6.5958120103459805e-06,2.2133376598358154,1.0,1.0,0.0,100.88019561767578,123.0,42290.48046875,0.0,1833.921875,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611319661140442,1.0,0.0,0.0,3.971219539642334,3.971246719360352,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.30322265625,0.0,1917.0775146484373,1895.4371337890625,0.0,3039.6220703125,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.89992356300354,0.3217328488826751,0.2907900810241699,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9990000128746032,0.4440677762031555,0.4187096953392029,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8943253755569458,0.3160261213779449,0.2220998853445053,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098750948905944,0.3322393298149109,0.3158960342407226,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304839134216309,0.251617431640625,1.1387299299240112,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2019958496094,286.17578125,1.0,0.5213881134986877,1.0,1.0,0.0,1.0,-2.864930868148804,2.864924192428589,6.602936537092319e-06,2.214536190032959,1.0,1.0,0.0,101.30574035644533,141.0,42318.24609375,0.0,1838.4666748046875,1.0,282.4559631347656,285.0030822753906,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614194989204407,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2646484375,0.0,1917.83056640625,1895.4371337890625,0.0,3042.31884765625,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8696479797363281,0.3206346035003662,0.2902980446815491,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.974312961101532,0.4419550597667694,0.420141726732254,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.8646377921104431,0.3152290880680084,0.2219156622886657,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0403747558594,0.8792333006858826,0.3315834105014801,0.3157782554626465,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.804347574710846,0.2507498264312744,1.1372449398040771,286.0389404296875,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807556152344,286.03045654296875,1.0,0.5264542102813721,1.0,1.0,0.0,1.0,-2.85584020614624,2.8558337688446045,6.573625341843581e-06,2.2131354808807373,1.0,1.0,0.0,111.46312713623048,141.0,43651.3515625,0.0,1878.879638671875,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35657.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719621300697327,1.0,0.0,0.0,3.9774038791656494,3.977431058883667,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.22607421875,0.0,1926.0478515625,1895.4371337890625,0.0,3141.2158203125,0.9786688685417176,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496865034103394,0.3193637132644653,0.2895025610923767,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509688019752502,0.4405622780323028,0.4188252687454223,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452588319778442,0.3142876327037811,0.2215247303247451,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.859123945236206,0.3307857513427734,0.3153871893882751,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.7851925492286682,0.2497401684522628,1.134469747543335,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.16424560546875,285.9914855957031,1.0,0.5319505333900452,1.0,1.0,0.0,1.0,-2.8571901321411133,2.857183694839477,6.5687104324752e-06,2.2091846466064453,1.0,1.0,0.0,119.568115234375,144.0,43840.33984375,0.0,1915.1651611328125,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516662597656,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770195245742798,1.0,0.0,0.0,3.981771945953369,3.9817991256713854,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.60595703125,0.0,1932.400390625,1895.4371337890625,0.0,3188.642578125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239889144897461,0.3165893852710724,0.28758704662323,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172244668006896,0.4389563202857971,0.417524129152298,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203213214874268,0.312197744846344,0.2205045819282531,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335309028625488,0.3289710283279419,0.3142693638801574,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598420977592468,0.2475140541791916,1.1272821426391602,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375423431396484,1.0,1.0,0.0,1.0,-2.8421199321746826,2.842113256454468,6.49966705168481e-06,2.19756293296814,1.0,1.0,0.0,132.07003784179688,132.0,45248.46875,0.0,1951.650390625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897900581359863,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7900390625,0.0,1941.0960693359373,1895.4371337890625,0.0,3308.244384765625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239889144897461,0.3165893852710724,0.28758704662323,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172244668006896,0.4389563202857971,0.417524129152298,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203213214874268,0.312197744846344,0.2205045819282531,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335309028625488,0.3289710283279419,0.3142693638801574,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598420977592468,0.2475140541791916,1.1272821426391602,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375423431396484,1.0,1.0,0.0,1.0,-2.8421199321746826,2.842113256454468,6.49966705168481e-06,2.19756293296814,1.0,1.0,0.0,132.07003784179688,132.0,45248.46875,0.0,1951.650390625,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897900581359863,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7900390625,0.0,1941.0960693359373,1895.4371337890625,0.0,3308.244384765625,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166565299034119,0.3136251270771026,0.2850920557975769,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.90962415933609,0.4378932118415832,0.4165738821029663,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134748935699463,0.3099245131015777,0.2190441340208053,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269944787025452,0.3269507586956024,0.312536746263504,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527787685394287,0.2451204806566238,1.117328405380249,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359906554222107,1.0,1.0,0.0,1.0,-2.822183132171631,2.822176694869995,6.408866738638608e-06,2.182177782058716,1.0,1.0,0.0,134.49002075195312,120.0,46581.2109375,0.0,1931.3228759765625,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005621671676636,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.1162109375,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.823974609375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166565299034119,0.3136251270771026,0.2850920557975769,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.90962415933609,0.4378932118415832,0.4165738821029663,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134748935699463,0.3099245131015777,0.2190441340208053,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269944787025452,0.3269507586956024,0.312536746263504,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527787685394287,0.2451204806566238,1.117328405380249,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.59881591796875,1.0,0.5359906554222107,1.0,1.0,0.0,1.0,-2.822183132171631,2.822176694869995,6.408866738638608e-06,2.182177782058716,1.0,1.0,0.0,134.49002075195312,120.0,46581.2109375,0.0,1931.3228759765625,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005621671676636,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.1162109375,0.0,1946.2745361328125,1895.4371337890625,0.0,3408.823974609375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8178049325942993,0.3110244572162628,0.2827440798282623,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132617115974426,0.4370569288730621,0.4157349169254303,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150922060012817,0.3079147338867187,0.2176215648651123,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288289904594421,0.3251376152038574,0.3107983767986297,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7537813782691956,0.2430334389209747,1.1077667474746704,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315737128257751,1.0,1.0,0.0,1.0,-2.803064346313477,2.80305814743042,6.32231603958644e-06,2.167389154434204,1.0,1.0,0.0,131.7254638671875,120.0,47846.546875,0.0,1887.7344970703125,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.39874267578125,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098608493804932,1.0,0.0,0.0,3.9931178092956543,3.993145227432251,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.9365234375,0.0,1948.966552734375,1895.4371337890625,0.0,3495.3125,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8185009956359863,0.3105578422546386,0.2822715640068054,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146233201026917,0.4369256496429443,0.4155543148517608,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158825039863586,0.3075524866580963,0.2173323929309845,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296590447425842,0.3248083889484405,0.3104415237903595,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544265389442444,0.2426509261131286,1.1058520078659058,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.530511200428009,1.0,1.0,0.0,1.0,-2.799201488494873,2.7991950511932373,6.304876478679944e-06,2.164390563964844,1.0,1.0,0.0,130.8883056640625,108.0,47853.515625,0.0,1877.6632080078125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100558757781982,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.4228515625,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.1220703125,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259421586990356,0.3073980212211609,0.2792440354824066,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277746677398682,0.4359009861946106,0.4143771231174469,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.823899507522583,0.305100530385971,0.2154671400785446,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380502462387085,0.3225669264793396,0.3081196844577789,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615070343017578,0.2401310950517654,1.0935159921646118,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226491093635559,1.0,1.0,0.0,1.0,-2.7742912769317627,2.774285316467285,6.193080025695963e-06,2.145091772079468,1.0,1.0,0.0,123.93218994140624,96.0,49076.71875,0.0,1805.9615478515625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186777472496032,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1328125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95068359375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259421586990356,0.3073980212211609,0.2792440354824066,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277746677398682,0.4359009861946106,0.4143771231174469,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.823899507522583,0.305100530385971,0.2154671400785446,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380502462387085,0.3225669264793396,0.3081196844577789,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615070343017578,0.2401310950517654,1.0935159921646118,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226491093635559,1.0,1.0,0.0,1.0,-2.7742912769317627,2.774285316467285,6.193080025695963e-06,2.145091772079468,1.0,1.0,0.0,123.93218994140624,96.0,49076.71875,0.0,1805.9615478515625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186777472496032,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1328125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95068359375,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314875364303589,0.3058022856712341,0.2777134776115417,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.937027096748352,0.4353671073913574,0.4137671291828155,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297103643417358,0.3038626313209533,0.2145177125930786,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.844199538230896,0.3214260637760162,0.3069259226322174,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669071555137634,0.2388669699430465,1.0872349739074707,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797119140625,285.027099609375,1.0,0.5181347131729126,1.0,1.0,0.0,1.0,-2.7615950107574463,2.7615888118743896,6.136463525763247e-06,2.1352462768554688,1.0,1.0,0.0,119.6287078857422,96.0,50198.40234375,0.0,1766.3043212890625,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249592423439026,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.11669921875,0.0,1951.798583984375,1895.4371337890625,0.0,3634.853271484375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378564715385437,0.3041462898254394,0.276064932346344,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472671151161194,0.4347688257694244,0.4130344688892364,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363602161407471,0.3025749325752258,0.2134958356618881,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513119220733643,0.3202332556247711,0.3056366741657257,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731950879096985,0.237567588686943,1.0806314945220947,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133048295974731,1.0,1.0,0.0,1.0,-2.7480201721191406,2.748014211654663,6.076225872675423e-06,2.124723196029663,1.0,1.0,0.0,115.05960845947266,84.0,50255.83984375,0.0,1724.4312744140625,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266151785850524,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.33740234375,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.0771484375,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500567078590393,0.3016148507595062,0.2736094295978546,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.964911937713623,0.4338123202323913,0.411938726902008,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.848976731300354,0.3006071448326111,0.2119681537151336,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648383617401123,0.3184005618095398,0.3036961555480957,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851871848106384,0.2355985343456268,1.0707186460494995,284.78741455078125,284.95001220703125,295.8736877441406,291.3480529785156,295.8721923828125,297.06182861328125,284.783203125,1.0,0.5056190490722656,1.0,1.0,0.0,1.0,-2.727672576904297,2.72766661643982,5.986480118735926e-06,2.10894513130188,0.996845543384552,0.996845543384552,0.0,107.61695861816406,84.0,51390.109375,0.0,1659.629638671875,1.0,280.3655700683594,283.44775390625,294.3868408203125,297.7334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36073.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338575005531312,1.0,0.0,0.0,3.9935920238494873,3.993619441986084,1.0641936114552664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0556640625,0.0,1950.688720703125,1895.4371337890625,0.0,3716.447998046875,0.982576310634613,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8546711206436157,0.3008061647415161,0.2727635502815246,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9709339737892152,0.4335142374038696,0.4115350842475891,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.8537424802780151,0.2999764382839203,0.2114415168762207,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8699396848678589,0.3178085684776306,0.3030248284339905,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896838188171387,0.2349620461463928,1.067352056503296,284.771728515625,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029898285865784,1.0,1.0,0.0,1.0,-2.7206850051879883,2.7206790447235107,5.955788765277248e-06,2.1035149097442627,0.9960662126541138,0.9960662126541138,0.0,105.099609375,72.0,51379.31640625,0.0,1637.764892578125,1.0,280.35577392578125,283.434326171875,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36095.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339172840118408,1.0,0.0,0.0,3.9924509525299072,3.992478609085083,1.0635856142471312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.54736328125,0.0,1949.3646240234373,1895.4371337890625,0.0,3716.994140625,0.982338845729828,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8781178593635559,0.2974032759666443,0.2693742215633392,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.996063768863678,0.4321474134922027,0.4099034965038299,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.877849817276001,0.2973172962665558,0.2093249708414077,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8954088091850281,0.3152980208396911,0.3003062903881073,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.8117258548736572,0.232325330376625,1.0538064241409302,284.5610656738281,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.55926513671875,1.0,0.4919995963573456,1.0,1.0,0.0,1.0,-2.6925628185272217,2.692556858062744,5.833110662933905e-06,2.0816807746887207,0.9891626834869384,0.9891626834869384,0.0,94.51288604736328,60.0,52442.5234375,0.0,1548.7484130859375,1.0,280.0558166503906,283.20489501953125,294.4167175292969,297.8099975585937,293.1499938964844,293.1499938964844,279.75,36257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405933618545532,1.0,0.0,0.0,3.9835801124572754,3.983607530593872,1.0588645409370656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3671875,0.0,1939.028564453125,1895.4371337890625,0.0,3777.8388671875,0.9804235696792604,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8781178593635559,0.2974032759666443,0.2693742215633392,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.996063768863678,0.4321474134922027,0.4099034965038299,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.877849817276001,0.2973172962665558,0.2093249708414077,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613098144531,0.8954088091850281,0.3152980208396911,0.3003062903881073,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.8117258548736572,0.232325330376625,1.0538064241409302,284.5610656738281,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.55926513671875,1.0,0.4919995963573456,1.0,1.0,0.0,1.0,-2.6925628185272217,2.692556858062744,5.833110662933905e-06,2.0816807746887207,0.9891626834869384,0.9891626834869384,0.0,94.51288604736328,60.0,52442.5234375,0.0,1548.7484130859375,1.0,280.0558166503906,283.20489501953125,294.4167175292969,297.8099975585937,293.1499938964844,293.1499938964844,279.75,36257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405933618545532,1.0,0.0,0.0,3.9835801124572754,3.983607530593872,1.0588645409370656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3671875,0.0,1939.028564453125,1895.4371337890625,0.0,3777.8388671875,0.9804235696792604,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.896207869052887,0.2938860654830932,0.2660377025604248,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.9990000128746032,0.4324528276920318,0.387733519077301,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.89666348695755,0.2944995164871216,0.2072244733572006,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.9157885909080504,0.3126123547554016,0.2975907623767853,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8270688056945801,0.2295748889446258,1.0405229330062866,284.3308410644531,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274230957031,1.0,0.4791493415832519,1.0,1.0,0.0,1.0,-2.640192031860352,2.640186309814453,5.608814262814121e-06,2.0413894653320312,0.9791024327278136,0.9791024327278136,0.0,86.43631744384766,48.0,53134.58984375,0.0,1440.0108642578125,1.0,279.75592041015625,282.96099853515625,294.44989013671875,297.8967590332031,293.1499938964844,293.1499938964844,279.45001220703125,36462.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462805390357972,1.0,0.0,0.0,3.967355966567993,3.96738338470459,1.0502570830794866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.91943359375,0.0,1919.50146484375,1895.4371337890625,0.0,3829.393310546875,0.976872742176056,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.896207869052887,0.2938860654830932,0.2660377025604248,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.9990000128746032,0.4324528276920318,0.387733519077301,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.89666348695755,0.2944995164871216,0.2072244733572006,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.9157885909080504,0.3126123547554016,0.2975907623767853,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8270688056945801,0.2295748889446258,1.0405229330062866,284.3308410644531,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274230957031,1.0,0.4791493415832519,1.0,1.0,0.0,1.0,-2.640192031860352,2.640186309814453,5.608814262814121e-06,2.0413894653320312,0.9791024327278136,0.9791024327278136,0.0,86.43631744384766,48.0,53134.58984375,0.0,1440.0108642578125,1.0,279.75592041015625,282.96099853515625,294.44989013671875,297.8967590332031,293.1499938964844,293.1499938964844,279.45001220703125,36462.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462805390357972,1.0,0.0,0.0,3.967355966567993,3.96738338470459,1.0502570830794866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.91943359375,0.0,1919.50146484375,1895.4371337890625,0.0,3829.393310546875,0.976872742176056,1.0,0.0,3.0,1.0,0.0
12396780,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.9189217686653136,0.2902431488037109,0.2625752985477447,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.9990000128746032,0.4365965127944946,0.3570674657821655,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9202473163604736,0.2914908230304718,0.2049888223409652,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0851745605469,0.9418600797653198,0.3097253143787384,0.2946828007698059,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.8451635241508484,0.2267284542322158,1.0267454385757446,284.0847473144531,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0809326171875,1.0,0.4644352495670318,1.0,1.0,0.0,1.0,-2.576451778411865,2.576446294784546,5.341005362424767e-06,1.9919757843017576,0.965629518032074,0.965629518032074,0.0,78.1173324584961,51.0,53562.8203125,0.0,1319.6375732421875,1.0,279.4560546875,282.7081298828125,294.4790954589844,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36723.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499698877334596,1.0,0.0,0.0,3.9416658878326416,3.94169282913208,1.036699472933833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4208984375,0.0,1888.3629150390625,1895.4371337890625,0.0,3862.690673828125,0.9712239503860474,1.0,0.0,3.0,1.0,0.0
12396840,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.9189217686653136,0.2902431488037109,0.2625752985477447,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.9990000128746032,0.4365965127944946,0.3570674657821655,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9202473163604736,0.2914908230304718,0.2049888223409652,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0851745605469,0.9418600797653198,0.3097253143787384,0.2946828007698059,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.8451635241508484,0.2267284542322158,1.0267454385757446,284.0847473144531,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0809326171875,1.0,0.4644352495670318,1.0,1.0,0.0,1.0,-2.576451778411865,2.576446294784546,5.341005362424767e-06,1.9919757843017576,0.965629518032074,0.965629518032074,0.0,78.1173324584961,51.0,53562.8203125,0.0,1319.6375732421875,1.0,279.4560546875,282.7081298828125,294.4790954589844,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36723.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499698877334596,1.0,0.0,0.0,3.9416658878326416,3.94169282913208,1.036699472933833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4208984375,0.0,1888.3629150390625,1895.4371337890625,0.0,3862.690673828125,0.9712239503860474,1.0,0.0,3.0,1.0,0.0
12396900,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166564941406,0.928459644317627,0.2884579300880432,0.2609124183654785,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149169921875,0.9990000128746032,0.4396871626377105,0.3455012142658233,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166259765625,0.9301592707633972,0.289969265460968,0.2038868069648742,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161071777344,0.95176899433136,0.3082574903964996,0.2932419180870056,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.8523661494255066,0.2253258526325225,1.0200860500335691,283.9146728515625,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.058837890625,283.9021911621094,1.0,0.45879927277565,1.0,1.0,0.0,1.0,-2.549482583999634,2.5494773387908936,5.229193902778206e-06,1.970826983451844,0.957120716571808,0.957120716571808,0.0,75.01463317871094,51.0,54280.765625,0.0,1272.1661376953125,1.0,279.1941833496094,282.5177917480469,294.51593017578125,298.09326171875,293.1499938964844,293.1499938964844,279.1499938964844,36882.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532570838928224,1.0,0.0,0.0,3.924817323684693,3.924844264984131,1.0278556601406308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.32275390625,0.0,1868.0484619140625,1895.4371337890625,0.0,3892.256591796875,0.9674901366233826,1.0,0.0,3.0,1.0,0.0
12396960,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.9350369572639464,0.2866815626621246,0.2592213153839111,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510131835937,0.9990000128746032,0.4427323639392853,0.337083637714386,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.851318359375,0.9370586276054382,0.2884127199649811,0.2027472406625747,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9584816694259644,0.3067515194416046,0.2917521297931671,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517761230469,0.8574060201644897,0.2239178121089935,1.013408660888672,283.8509521484375,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0679931640625,283.8485412597656,1.0,0.4539887309074402,1.0,1.0,0.0,1.0,-2.526148796081543,2.5261435508728027,5.1336023716430645e-06,1.9526222944259644,0.94908207654953,0.94908207654953,0.0,72.68601989746094,69.0,54063.953125,0.0,1233.3680419921875,1.0,279.1561279296875,282.4682006835937,294.5110778808594,298.01861572265625,293.1499938964844,293.1499938964844,278.8500061035156,37034.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521624445915222,1.0,0.0,0.0,3.904556274414064,3.904583215713501,1.0172710744882352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.2021484375,0.0,1843.523681640625,1895.4371337890625,0.0,3882.422119140625,0.9630448818206788,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9258612394332886,0.2833624482154846,0.2562247514724731,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9990000128746032,0.4468689858913421,0.3417424261569977,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9283607602119446,0.2854252457618713,0.2006693184375763,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.95052969455719,0.3038459718227386,0.2890226244926452,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586303710937,0.8502910733222961,0.2212354987859726,1.0014057159423828,283.6585693359375,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775756835937,283.65887451171875,1.0,0.452314555644989,1.0,1.0,0.0,1.0,-2.5079126358032227,2.507907629013061,5.058661827206379e-06,1.9379551410675049,0.9302160739898682,0.9302160739898682,0.0,72.89822387695312,87.0,54942.66015625,0.0,1212.205322265625,1.0,278.85650634765625,282.2631530761719,294.55096435546875,298.1031494140625,293.1499938964844,293.1499938964844,278.54998779296875,37377.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545323252677916,1.0,0.0,0.0,3.854675531387329,3.8547017574310303,9.914457450577174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.314453125,0.0,1783.9080810546875,1895.4371337890625,0.0,3903.69970703125,0.952036201953888,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9258612394332886,0.2833624482154846,0.2562247514724731,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9990000128746032,0.4468689858913421,0.3417424261569977,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.9283607602119446,0.2854252457618713,0.2006693184375763,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.95052969455719,0.3038459718227386,0.2890226244926452,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6586303710937,0.8502910733222961,0.2212354987859726,1.0014057159423828,283.6585693359375,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0775756835937,283.65887451171875,1.0,0.452314555644989,1.0,1.0,0.0,1.0,-2.5079126358032227,2.507907629013061,5.058661827206379e-06,1.9379551410675049,0.9302160739898682,0.9302160739898682,0.0,72.89822387695312,87.0,54942.66015625,0.0,1212.205322265625,1.0,278.85650634765625,282.2631530761719,294.55096435546875,298.1031494140625,293.1499938964844,293.1499938964844,278.54998779296875,37377.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545323252677916,1.0,0.0,0.0,3.854675531387329,3.8547017574310303,9.914457450577174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.314453125,0.0,1783.9080810546875,1895.4371337890625,0.0,3903.69970703125,0.952036201953888,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.8997243046760559,0.2801794409751892,0.2535343468189239,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.9990000128746032,0.4460752308368683,0.3653238713741302,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.902276575565338,0.2826573550701141,0.1988256871700287,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.9235320687294006,0.3011068999767303,0.2865753173828125,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51043701171875,0.8297327160835266,0.2186520099639892,0.9905879497528076,283.510986328125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5132141113281,1.0,0.4570756256580353,1.0,1.0,0.0,1.0,-2.5148415565490723,2.514836549758911,5.0860353439929895e-06,1.9429988861083984,0.909701406955719,0.909701406955719,0.0,77.57223510742188,105.0,56144.359375,0.0,1240.606689453125,1.0,278.5569152832031,282.0941772460937,294.59765625,298.21881103515625,293.1499938964844,293.1499938964844,278.25,37737.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585847854614258,1.0,0.0,0.0,3.791326999664306,3.7913527488708496,9.591262823960278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4169921875,0.0,1709.6614990234375,1895.4371337890625,0.0,3939.96044921875,0.9380497932434082,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.8997243046760559,0.2801794409751892,0.2535343468189239,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110168457031,0.9990000128746032,0.4460752308368683,0.3653238713741302,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5107116699219,0.902276575565338,0.2826573550701141,0.1988256871700287,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.9235320687294006,0.3011068999767303,0.2865753173828125,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51043701171875,0.8297327160835266,0.2186520099639892,0.9905879497528076,283.510986328125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638427734375,283.5132141113281,1.0,0.4570756256580353,1.0,1.0,0.0,1.0,-2.5148415565490723,2.514836549758911,5.0860353439929895e-06,1.9429988861083984,0.909701406955719,0.909701406955719,0.0,77.57223510742188,105.0,56144.359375,0.0,1240.606689453125,1.0,278.5569152832031,282.0941772460937,294.59765625,298.21881103515625,293.1499938964844,293.1499938964844,278.25,37737.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585847854614258,1.0,0.0,0.0,3.791326999664306,3.7913527488708496,9.591262823960278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.4169921875,0.0,1709.6614990234375,1895.4371337890625,0.0,3939.96044921875,0.9380497932434082,1.0,0.0,3.0,1.0,0.0
12397260,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000244140625,0.8681299686431885,0.2769470810890198,0.2509307265281677,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007263183594,0.9990000128746032,0.4400350749492645,0.4015717506408691,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.8712342381477356,0.2801473438739776,0.1972557455301284,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.8900970220565796,0.2985649108886719,0.2844243049621582,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995056152344,0.8022302985191345,0.2161175608634948,0.9805818796157836,283.40057373046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.4043884277344,1.0,0.4665790796279907,1.0,1.0,0.0,1.0,-2.538759708404541,2.538754463195801,5.18282649863977e-06,1.96128249168396,0.8879724144935608,0.8879724144935608,0.0,85.7950668334961,108.0,57542.8359375,0.0,1305.563232421875,1.0,278.2574157714844,281.95660400390625,294.6445007324219,298.3510131835937,293.1499938964844,293.1499938964844,278.54998779296875,38108.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964319109916687,1.0,0.0,0.0,3.713926315307617,3.713951349258423,9.203644708577484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.96826171875,0.0,1621.5111083984375,1895.4371337890625,0.0,3990.991943359375,0.9209789037704468,1.0,0.0,3.0,1.0,0.0
12397320,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000244140625,0.8681299686431885,0.2769470810890198,0.2509307265281677,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4007263183594,0.9990000128746032,0.4400350749492645,0.4015717506408691,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4000549316406,0.8712342381477356,0.2801473438739776,0.1972557455301284,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.8900970220565796,0.2985649108886719,0.2844243049621582,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995056152344,0.8022302985191345,0.2161175608634948,0.9805818796157836,283.40057373046875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0290832519531,283.4043884277344,1.0,0.4665790796279907,1.0,1.0,0.0,1.0,-2.538759708404541,2.538754463195801,5.18282649863977e-06,1.96128249168396,0.8879724144935608,0.8879724144935608,0.0,85.7950668334961,108.0,57542.8359375,0.0,1305.563232421875,1.0,278.2574157714844,281.95660400390625,294.6445007324219,298.3510131835937,293.1499938964844,293.1499938964844,278.54998779296875,38108.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964319109916687,1.0,0.0,0.0,3.713926315307617,3.713951349258423,9.203644708577484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.96826171875,0.0,1621.5111083984375,1895.4371337890625,0.0,3990.991943359375,0.9209789037704468,1.0,0.0,3.0,1.0,0.0
12397380,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708984375,0.8386975526809692,0.2750387787818908,0.2491824179887771,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67193603515625,0.9808189272880554,0.433288037776947,0.4121009707450866,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.8421642780303955,0.2788537442684173,0.19636070728302,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6711120605469,0.8594891428947449,0.2972348928451538,0.2831747531890869,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.7734947800636292,0.2144021242856979,0.9734060168266296,283.67169189453125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0027770996094,283.67596435546875,1.0,0.4729166626930237,1.0,1.0,0.0,1.0,-2.538150787353516,2.5381455421447754,5.181040705792839e-06,1.9611663818359373,0.8730179071426392,0.8730179071426392,0.0,95.26359558105467,111.0,56371.77734375,0.0,1345.739990234375,1.0,278.5423583984375,282.2405700683594,294.6291198730469,298.2035827636719,293.1499938964844,293.1499938964844,278.8500061035156,38047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534730315208436,1.0,0.0,0.0,3.6365370750427246,3.636561393737793,8.824077895042137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.9228515625,0.0,1533.5029296875,1895.4371337890625,0.0,3894.195556640625,0.9037129282951356,1.0,0.0,3.0,1.0,0.0
