time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397440,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708984375,0.8386975526809692,0.2750387787818908,0.2491824179887771,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67193603515625,0.9808189272880554,0.433288037776947,0.4121009707450866,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6709289550781,0.8421642780303955,0.2788537442684173,0.19636070728302,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6711120605469,0.8594891428947449,0.2972348928451538,0.2831747531890869,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.7734947800636292,0.2144021242856979,0.9734060168266296,283.67169189453125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0027770996094,283.67596435546875,1.0,0.4729166626930237,1.0,1.0,0.0,1.0,-2.538150787353516,2.5381455421447754,5.181040705792839e-06,1.9611663818359373,0.8730179071426392,0.8730179071426392,0.0,95.26359558105467,111.0,56371.77734375,0.0,1345.739990234375,1.0,278.5423583984375,282.2405700683594,294.6291198730469,298.2035827636719,293.1499938964844,293.1499938964844,278.8500061035156,38047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534730315208436,1.0,0.0,0.0,3.6365370750427246,3.636561393737793,8.824077895042137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.9228515625,0.0,1533.5029296875,1895.4371337890625,0.0,3894.195556640625,0.9037129282951356,1.0,0.0,3.0,1.0,0.0
12397500,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431091308594,0.8281913995742798,0.2745352983474731,0.2487458288669586,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466796875,0.967817723751068,0.4321447908878326,0.4104758203029632,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.84326171875,0.8318312764167786,0.2786194384098053,0.1962183266878128,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8438720703125,0.8485661149024963,0.2970018088817596,0.2829816043376922,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8402404785156,0.7630141377449036,0.2139029800891876,0.9713836908340454,283.84576416015625,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0034484863281,283.8601379394531,1.0,0.4750702381134033,1.0,1.0,0.0,1.0,-2.532834529876709,2.5328292846679688,5.15910096510197e-06,1.9569250345230105,0.8672878742218018,0.8672878742218018,0.0,99.30602264404295,111.0,55234.14453125,0.0,1356.46337890625,1.0,278.7979736328125,282.4411926269531,294.6207580566406,298.0624694824219,293.1499938964844,293.1499938964844,278.8500061035156,37953.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456223249435424,1.0,0.0,0.0,3.599937438964844,3.599961280822754,8.647352842672262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.44189453125,0.0,1492.593994140625,1895.4371337890625,0.0,3823.440185546875,0.895551323890686,1.0,0.0,3.0,1.0,0.0
12397560,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350280761719,0.8211625814437866,0.274295300245285,0.2485660016536712,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9362487792969,0.9586969614028932,0.4319947361946106,0.410041332244873,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.825020968914032,0.2786459326744079,0.1962590813636779,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.8414382338523865,0.2970204949378967,0.2830308377742767,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340515136719,0.7560933828353882,0.2136370539665222,0.9703461527824402,283.9359130859375,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101013183594,283.9410400390625,1.0,0.4769769310951233,1.0,1.0,0.0,1.0,-2.5309529304504395,2.5309479236602783,5.151192453922704e-06,1.9553451538085933,0.8614934682846069,0.8614934682846069,0.0,102.34902954101562,99.0,55049.234375,0.0,1367.2030029296875,1.0,278.8414306640625,282.5229797363281,294.6581726074219,298.1357421875,293.1499938964844,293.1499938964844,279.1499938964844,37844.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941746711730957,1.0,0.0,0.0,3.5664069652557373,3.5664303302764893,8.487016884828336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.69921875,0.0,1455.62255859375,1895.4371337890625,0.0,3788.315185546875,0.8879829049110413,1.0,0.0,3.0,1.0,0.0
12397620,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.8235594630241394,0.2742931842803955,0.2483661770820617,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2031555175781,0.9626191854476928,0.4332290887832641,0.4106969833374023,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.827905535697937,0.2791688144207001,0.1964726597070694,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8444047570228577,0.2975219786167145,0.2833017408847809,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20098876953125,0.758285641670227,0.2135724872350692,0.9691024422645568,284.2028503417969,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0310974121094,284.2079467773437,1.0,0.4756392240524292,1.0,1.0,0.0,1.0,-2.530584812164306,2.530579805374145,5.149369371793e-06,1.9548956155776973,0.853556752204895,0.853556752204895,0.0,101.12579345703124,87.0,53872.5234375,0.0,1361.4603271484375,1.0,279.1407470703125,282.8037414550781,294.6991271972656,298.09820556640625,293.1499938964844,293.1499938964844,279.45001220703125,37528.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308974742889404,1.0,0.0,0.0,3.507857322692871,3.507880210876465,8.210642477024521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.61328125,0.0,1391.691650390625,1895.4371337890625,0.0,3689.364501953125,0.8747612237930298,1.0,0.0,3.0,1.0,0.0
12397680,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.8235594630241394,0.2742931842803955,0.2483661770820617,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2031555175781,0.9626191854476928,0.4332290887832641,0.4106969833374023,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019958496094,0.827905535697937,0.2791688144207001,0.1964726597070694,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8444047570228577,0.2975219786167145,0.2833017408847809,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20098876953125,0.758285641670227,0.2135724872350692,0.9691024422645568,284.2028503417969,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0310974121094,284.2079467773437,1.0,0.4756392240524292,1.0,1.0,0.0,1.0,-2.530584812164306,2.530579805374145,5.149369371793e-06,1.9548956155776973,0.853556752204895,0.853556752204895,0.0,101.12579345703124,87.0,53872.5234375,0.0,1361.4603271484375,1.0,279.1407470703125,282.8037414550781,294.6991271972656,298.09820556640625,293.1499938964844,293.1499938964844,279.45001220703125,37528.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308974742889404,1.0,0.0,0.0,3.507857322692871,3.507880210876465,8.210642477024521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.61328125,0.0,1391.691650390625,1895.4371337890625,0.0,3689.364501953125,0.8747612237930298,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.838315486907959,0.2748089730739593,0.2484861761331558,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4646911621094,0.9814532995224,0.4355935752391815,0.4124514460563659,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8432891964912415,0.2801985144615173,0.1969242542982101,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.860588014125824,0.2985300421714782,0.2838922142982483,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625549316406,0.77277010679245,0.2140216678380966,0.9694018363952636,284.4643859863281,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.46923828125,1.0,0.4715993106365204,1.0,1.0,0.0,1.0,-2.5344455242156982,2.534440279006958,5.164797130419174e-06,1.957729697227478,0.8490670323371887,0.8490670323371887,0.0,94.9725112915039,75.0,52805.13671875,0.0,1339.7987060546875,1.0,279.44024658203125,283.07672119140625,294.74127197265625,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37142.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210184216499328,1.0,0.0,0.0,3.463696241378784,3.463718891143799,8.005213771866693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.353515625,0.0,1343.7149658203125,1895.4371337890625,0.0,3598.55419921875,0.8646823763847351,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635009765625,0.838315486907959,0.2748089730739593,0.2484861761331558,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4646911621094,0.9814532995224,0.4355935752391815,0.4124514460563659,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8432891964912415,0.2801985144615173,0.1969242542982101,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637756347656,0.860588014125824,0.2985300421714782,0.2838922142982483,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625549316406,0.77277010679245,0.2140216678380966,0.9694018363952636,284.4643859863281,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0575866699219,284.46923828125,1.0,0.4715993106365204,1.0,1.0,0.0,1.0,-2.5344455242156982,2.534440279006958,5.164797130419174e-06,1.957729697227478,0.8490670323371887,0.8490670323371887,0.0,94.9725112915039,75.0,52805.13671875,0.0,1339.7987060546875,1.0,279.44024658203125,283.07672119140625,294.74127197265625,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37142.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210184216499328,1.0,0.0,0.0,3.463696241378784,3.463718891143799,8.005213771866693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.353515625,0.0,1343.7149658203125,1895.4371337890625,0.0,3598.55419921875,0.8646823763847351,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610381484031677,0.2756667137145996,0.2488972395658493,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387503266334533,0.4082673192024231,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669350743293762,0.2815829515457153,0.19760662317276,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854649066925049,0.2998916208744049,0.2847945988178253,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950679659843445,0.2148267030715942,0.9712018370628356,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0866394042969,284.71661376953125,1.0,0.465776115655899,1.0,1.0,0.0,1.0,-2.534505844116211,2.5345005989074707,5.164908543520141e-06,1.957708120346069,0.8478437662124634,0.8478437662124634,0.0,87.08899688720703,63.0,51754.48828125,0.0,1305.550537109375,1.0,279.7398681640625,283.3354797363281,294.7824401855469,298.0502624511719,293.1499938964844,293.1499938964844,280.04998779296875,36720.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119133353233336,1.0,0.0,0.0,3.4354231357574463,3.4354453086853027,7.875058827266912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.06982421875,0.0,1312.3624267578125,1895.4371337890625,0.0,3514.35205078125,0.8580904006958008,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71319580078125,0.8610381484031677,0.2756667137145996,0.2488972395658493,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.9990000128746032,0.4387503266334533,0.4082673192024231,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8669350743293762,0.2815829515457153,0.19760662317276,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8854649066925049,0.2998916208744049,0.2847945988178253,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7950679659843445,0.2148267030715942,0.9712018370628356,284.7137756347656,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0866394042969,284.71661376953125,1.0,0.465776115655899,1.0,1.0,0.0,1.0,-2.534505844116211,2.5345005989074707,5.164908543520141e-06,1.957708120346069,0.8478437662124634,0.8478437662124634,0.0,87.08899688720703,63.0,51754.48828125,0.0,1305.550537109375,1.0,279.7398681640625,283.3354797363281,294.7824401855469,298.0502624511719,293.1499938964844,293.1499938964844,280.04998779296875,36720.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119133353233336,1.0,0.0,0.0,3.4354231357574463,3.4354453086853027,7.875058827266912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.06982421875,0.0,1312.3624267578125,1895.4371337890625,0.0,3514.35205078125,0.8580904006958008,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8820386528968811,0.2766151130199432,0.2495152354240417,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.4458199441432953,0.3809683918952942,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8888228535652161,0.2830743193626404,0.1984654814004898,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9081702828407288,0.3013646006584167,0.2859381735324859,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8146488070487976,0.2157709151506424,0.9742192625999452,284.9161682128906,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9178161621094,1.0,0.4571901261806488,1.0,1.0,0.0,1.0,-2.507985115051269,2.5079801082611084,5.057699581811903e-06,1.9373676776885984,0.8490020632743835,0.8490020632743835,0.0,80.45064544677734,51.0,50407.71875,0.0,1244.5616455078125,1.0,280.0396423339844,283.5570373535156,294.817138671875,298.0087890625,293.1499938964844,293.1499938964844,280.3500061035156,36335.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024512767791748,1.0,0.0,0.0,3.4219586849212646,3.421980619430542,7.813449656168814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.876953125,0.0,1296.3055419921875,1895.4371337890625,0.0,3426.42333984375,0.8547945022583008,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8820386528968811,0.2766151130199432,0.2495152354240417,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.4458199441432953,0.3809683918952942,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8888228535652161,0.2830743193626404,0.1984654814004898,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9081702828407288,0.3013646006584167,0.2859381735324859,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8146488070487976,0.2157709151506424,0.9742192625999452,284.9161682128906,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9178161621094,1.0,0.4571901261806488,1.0,1.0,0.0,1.0,-2.507985115051269,2.5079801082611084,5.057699581811903e-06,1.9373676776885984,0.8490020632743835,0.8490020632743835,0.0,80.45064544677734,51.0,50407.71875,0.0,1244.5616455078125,1.0,280.0396423339844,283.5570373535156,294.817138671875,298.0087890625,293.1499938964844,293.1499938964844,280.3500061035156,36335.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024512767791748,1.0,0.0,0.0,3.4219586849212646,3.421980619430542,7.813449656168814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.876953125,0.0,1296.3055419921875,1895.4371337890625,0.0,3426.42333984375,0.8547945022583008,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.895738959312439,0.2771017253398895,0.2498058080673217,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.4509881436824798,0.3646315038204193,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9029538631439208,0.2838298678398132,0.198882594704628,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9241163730621338,0.3021133244037628,0.2864975333213806,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8263499736785889,0.2162826508283615,0.9757912158966064,285.0482788085937,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.0589904785156,1.0,0.4521221816539764,1.0,1.0,0.0,1.0,-2.4917709827423096,2.4917659759521484,4.992414233129239e-06,1.924774527549744,0.8508808016777039,0.8508808016777039,0.0,76.65526580810547,51.0,49283.0,0.0,1208.8310546875,1.0,280.2921142578125,283.7159118652344,294.81207275390625,297.8862609863281,293.1499938964844,293.1499938964844,280.3500061035156,36147.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952816724777222,1.0,0.0,0.0,3.419945478439331,3.4199671745300293,7.80425864377321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.1083984375,0.0,1293.0029296875,1895.4371337890625,0.0,3359.564453125,0.8542376756668091,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.9125978350639344,0.2776565849781036,0.2501772344112396,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9990000128746032,0.4571461379528045,0.3464263677597046,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.921088695526123,0.2846446633338928,0.1993498504161834,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9433810710906982,0.302917331457138,0.2871191203594208,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.840168297290802,0.2168648242950439,0.9776800274848938,285.0982360839844,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0989990234375,1.0,0.4466102719306946,1.0,1.0,0.0,1.0,-2.4739248752593994,2.4739198684692383,4.921048912365222e-06,1.9109082221984863,0.8524432182312012,0.8524432182312012,0.0,72.60549926757812,54.0,49015.7109375,0.0,1170.5467529296875,1.0,280.33953857421875,283.7610168457031,294.84820556640625,297.9559936523437,293.1499938964844,293.1499938964844,280.6499938964844,35982.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917199969291687,1.0,0.0,0.0,3.421814680099488,3.421836376190185,7.812791977812594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1064453125,0.0,1293.6888427734375,1895.4371337890625,0.0,3326.289306640625,0.8544769287109375,1.0,0.0,3.0,1.0,0.0
12398220,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.941110134124756,0.2788507640361786,0.2510334551334381,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.9990000128746032,0.470827043056488,0.3209840655326843,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9503158926963806,0.2863631248474121,0.2003817409276962,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.970781147480011,0.3046107590198517,0.2884945869445801,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.862494707107544,0.2181988805532455,0.9824995994567872,285.2823791503906,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694396972656,285.2840881347656,1.0,0.4402042329311371,1.0,1.0,0.0,1.0,-2.45304799079895,2.453043222427368,4.837599135498749e-06,1.894353985786438,0.8583054542541504,0.8583054542541504,0.0,67.36880493164062,74.0,47829.1875,0.0,1124.34326171875,1.0,280.6396179199219,283.96539306640625,294.8817749023437,297.9103698730469,293.1499938964844,293.1499938964844,280.95001220703125,35646.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803355693817139,1.0,0.0,0.0,3.434170722961426,3.434192657470703,7.869318210396159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.2880859375,0.0,1303.5576171875,1895.4371337890625,0.0,3219.72509765625,0.8569520115852356,1.0,0.0,3.0,1.0,0.0
12398280,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.941110134124756,0.2788507640361786,0.2510334551334381,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.9990000128746032,0.470827043056488,0.3209840655326843,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9503158926963806,0.2863631248474121,0.2003817409276962,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.970781147480011,0.3046107590198517,0.2884945869445801,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.862494707107544,0.2181988805532455,0.9824995994567872,285.2823791503906,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694396972656,285.2840881347656,1.0,0.4402042329311371,1.0,1.0,0.0,1.0,-2.45304799079895,2.453043222427368,4.837599135498749e-06,1.894353985786438,0.8583054542541504,0.8583054542541504,0.0,67.36880493164062,74.0,47829.1875,0.0,1124.34326171875,1.0,280.6396179199219,283.96539306640625,294.8817749023437,297.9103698730469,293.1499938964844,293.1499938964844,280.95001220703125,35646.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803355693817139,1.0,0.0,0.0,3.434170722961426,3.434192657470703,7.869318210396159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.2880859375,0.0,1303.5576171875,1895.4371337890625,0.0,3219.72509765625,0.8569520115852356,1.0,0.0,3.0,1.0,0.0
12398340,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.94209885597229,0.2803477346897125,0.2522951960563659,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.9990000128746032,0.4830818176269531,0.3217088878154754,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.951852560043335,0.2883706092834472,0.2017210274934768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.9719964265823364,0.3065776526927948,0.2902731895446777,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49560546875,0.8638809323310852,0.2198386043310165,0.9894989132881165,285.49688720703125,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5008239746094,1.0,0.4433894753456116,1.0,1.0,0.0,1.0,-2.46755051612854,2.467545747756958,4.89394142277888e-06,1.905044436454773,0.8671972751617432,0.8671972751617432,0.0,67.9432601928711,94.0,47123.203125,0.0,1143.50341796875,1.0,280.9398193359375,284.1903686523437,294.9233093261719,297.8957214355469,293.1499938964844,293.1499938964844,281.25,35296.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870030403137207,1.0,0.0,0.0,3.459481716156006,3.4595038890838623,7.985743764038489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.8955078125,0.0,1326.3699951171875,1895.4371337890625,0.0,3123.095947265625,0.8623055219650269,1.0,0.0,3.0,1.0,0.0
12398400,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.94209885597229,0.2803477346897125,0.2522951960563659,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.9990000128746032,0.4830818176269531,0.3217088878154754,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.951852560043335,0.2883706092834472,0.2017210274934768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.9719964265823364,0.3065776526927948,0.2902731895446777,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49560546875,0.8638809323310852,0.2198386043310165,0.9894989132881165,285.49688720703125,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5008239746094,1.0,0.4433894753456116,1.0,1.0,0.0,1.0,-2.46755051612854,2.467545747756958,4.89394142277888e-06,1.905044436454773,0.8671972751617432,0.8671972751617432,0.0,67.9432601928711,94.0,47123.203125,0.0,1143.50341796875,1.0,280.9398193359375,284.1903686523437,294.9233093261719,297.8957214355469,293.1499938964844,293.1499938964844,281.25,35296.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870030403137207,1.0,0.0,0.0,3.459481716156006,3.4595038890838623,7.985743764038489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.8955078125,0.0,1326.3699951171875,1895.4371337890625,0.0,3123.095947265625,0.8623055219650269,1.0,0.0,3.0,1.0,0.0
12398460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9131038784980774,0.2801547944545746,0.2525996267795563,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.4883519113063812,0.3492657840251922,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9233740568161012,0.2885938882827759,0.2022707313299179,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9451810717582704,0.3066936433315277,0.2909385859966278,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8414702415466309,0.2193976640701294,0.9905425906181335,285.7332458496094,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.7375793457031,1.0,0.4533059298992157,1.0,1.0,0.0,1.0,-2.503724813461304,2.5037195682525635,5.038201379647944e-06,1.9328750371932983,0.8794349431991577,0.8794349431991577,0.0,74.0696792602539,114.0,46723.73828125,0.0,1212.1912841796875,1.0,281.2401733398437,284.4270935058594,294.9712219238281,297.913818359375,293.1499938964844,293.1499938964844,281.54998779296875,34936.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625631928443909,1.0,0.0,0.0,3.4983484745025635,3.498370885848999,8.166188649738615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.15185546875,0.0,1363.27734375,1895.4371337890625,0.0,3053.04638671875,0.87068110704422,1.0,0.0,3.0,1.0,0.0
12398520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9131038784980774,0.2801547944545746,0.2525996267795563,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.4883519113063812,0.3492657840251922,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.9233740568161012,0.2885938882827759,0.2022707313299179,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328186035156,0.9451810717582704,0.3066936433315277,0.2909385859966278,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.8414702415466309,0.2193976640701294,0.9905425906181335,285.7332458496094,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421936035156,285.7375793457031,1.0,0.4533059298992157,1.0,1.0,0.0,1.0,-2.503724813461304,2.5037195682525635,5.038201379647944e-06,1.9328750371932983,0.8794349431991577,0.8794349431991577,0.0,74.0696792602539,114.0,46723.73828125,0.0,1212.1912841796875,1.0,281.2401733398437,284.4270935058594,294.9712219238281,297.913818359375,293.1499938964844,293.1499938964844,281.54998779296875,34936.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625631928443909,1.0,0.0,0.0,3.4983484745025635,3.498370885848999,8.166188649738615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.15185546875,0.0,1363.27734375,1895.4371337890625,0.0,3053.04638671875,0.87068110704422,1.0,0.0,3.0,1.0,0.0
12398580,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.8806545734405518,0.2812793552875519,0.2536527812480926,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9990000128746032,0.489388644695282,0.3890746831893921,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.889805793762207,0.2900837659835815,0.2033430933952331,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.9084106087684632,0.3080067932605743,0.2922343909740448,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786071777344,0.814181923866272,0.2198520749807357,0.9931701421737672,285.980224609375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3248291015625,285.98504638671875,1.0,0.4681735038757324,1.0,1.0,0.0,1.0,-2.5588061809539795,2.55880093574524,5.2621494432969484e-06,1.975342869758606,0.895035445690155,0.895035445690155,0.0,83.76839447021484,134.0,46548.4921875,0.0,1322.0242919921875,1.0,281.5406188964844,284.669189453125,295.0164489746094,297.9450988769531,293.1499938964844,293.1499938964844,281.8500061035156,34597.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577399849891663,1.0,0.0,0.0,3.549875020980835,3.5498976707458496,8.408516691815748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.01513671875,0.0,1414.3927001953125,1895.4371337890625,0.0,3007.81103515625,0.8819242715835571,1.0,0.0,3.0,1.0,0.0
12398640,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.8806545734405518,0.2812793552875519,0.2536527812480926,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9990000128746032,0.489388644695282,0.3890746831893921,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.889805793762207,0.2900837659835815,0.2033430933952331,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797058105469,0.9084106087684632,0.3080067932605743,0.2922343909740448,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786071777344,0.814181923866272,0.2198520749807357,0.9931701421737672,285.980224609375,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3248291015625,285.98504638671875,1.0,0.4681735038757324,1.0,1.0,0.0,1.0,-2.5588061809539795,2.55880093574524,5.2621494432969484e-06,1.975342869758606,0.895035445690155,0.895035445690155,0.0,83.76839447021484,134.0,46548.4921875,0.0,1322.0242919921875,1.0,281.5406188964844,284.669189453125,295.0164489746094,297.9450988769531,293.1499938964844,293.1499938964844,281.8500061035156,34597.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577399849891663,1.0,0.0,0.0,3.549875020980835,3.5498976707458496,8.408516691815748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.01513671875,0.0,1414.3927001953125,1895.4371337890625,0.0,3007.81103515625,0.8819242715835571,1.0,0.0,3.0,1.0,0.0
12398700,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.8649901151657104,0.2820992767810821,0.2544752359390259,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.9990000128746032,0.4886898696422577,0.4116899073123932,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.8739807605743408,0.2911085188388824,0.2041231393814087,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1462707519531,0.8917814493179321,0.3089321553707123,0.293202131986618,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.7995818853378296,0.2202714532613754,0.9956364035606384,286.1479797363281,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.3099060058594,286.161865234375,1.0,0.477034330368042,1.0,1.0,0.0,1.0,-2.5920250415802,2.59201979637146,5.399705969466595e-06,2.0010111331939697,0.9045965671539308,0.9045965671539308,0.0,89.74276733398438,134.0,46051.6875,0.0,1390.988525390625,1.0,281.7962951660156,284.8490295410156,295.0150146484375,297.8652038574219,293.1499938964844,293.1499938964844,281.8500061035156,34433.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540335297584534,1.0,0.0,0.0,3.5797219276428223,3.579745054244995,8.550507004656538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.05322265625,0.0,1444.885009765625,1895.4371337890625,0.0,2973.06298828125,0.8885087370872498,1.0,0.0,3.0,1.0,0.0
12398760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.8503879904747009,0.283092588186264,0.2555198967456817,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.9990000128746032,0.4873735308647156,0.4354250133037567,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2332763671875,0.8591234087944031,0.292310893535614,0.2050737887620926,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334289550781,0.876086413860321,0.3100228905677795,0.2943865656852722,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.7852255702018738,0.2208089530467987,0.9988632798194884,286.2340087890625,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2932434082031,286.2388000488281,1.0,0.4866369664669037,1.0,1.0,0.0,1.0,-2.6282379627227783,2.628232479095459,5.551731192099396e-06,2.029013156890869,0.9140817523002625,0.9140817523002625,0.0,96.37109375,152.0,46521.70703125,0.0,1468.5831298828125,1.0,281.8412475585937,284.913818359375,295.0570373535156,297.9831237792969,293.1499938964844,293.1499938964844,281.54998779296875,34297.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855002224445343,1.0,0.0,0.0,3.612605810165405,3.612629175186157,8.708320820005611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.4853515625,0.0,1479.35302734375,1895.4371337890625,0.0,2982.143310546875,0.8957391977310181,1.0,0.0,3.0,1.0,0.0
12398820,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.813309907913208,0.2836833596229553,0.2571569383144378,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.974161982536316,0.4824970066547394,0.4587766826152801,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.8219058513641357,0.2936052978038788,0.2067710012197494,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.8367699980735779,0.3112047016620636,0.2965418398380279,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.7489410042762756,0.2210921943187713,1.0047603845596311,286.093505859375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463684082031,286.0914001464844,1.0,0.5050798654556274,1.0,1.0,0.0,1.0,-2.6706080436706543,2.670602321624756,5.733994839829393e-06,2.062599897384644,0.928317368030548,0.928317368030548,0.0,115.3632354736328,140.0,48619.23828125,0.0,1612.70263671875,1.0,281.5577392578125,284.7247619628906,295.1678771972656,298.30615234375,293.1499938964844,293.1499938964844,281.25,34372.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755646347999573,1.0,0.0,0.0,3.674172401428223,3.674196481704712,9.007667927107832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.7021484375,0.0,1547.96826171875,1895.4371337890625,0.0,3175.00146484375,0.9095587730407716,1.0,0.0,3.0,1.0,0.0
12398880,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.813309907913208,0.2836833596229553,0.2571569383144378,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.974161982536316,0.4824970066547394,0.4587766826152801,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.8219058513641357,0.2936052978038788,0.2067710012197494,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938415527344,0.8367699980735779,0.3112047016620636,0.2965418398380279,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.7489410042762756,0.2210921943187713,1.0047603845596311,286.093505859375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463684082031,286.0914001464844,1.0,0.5050798654556274,1.0,1.0,0.0,1.0,-2.6706080436706543,2.670602321624756,5.733994839829393e-06,2.062599897384644,0.928317368030548,0.928317368030548,0.0,115.3632354736328,140.0,48619.23828125,0.0,1612.70263671875,1.0,281.5577392578125,284.7247619628906,295.1678771972656,298.30615234375,293.1499938964844,293.1499938964844,281.25,34372.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755646347999573,1.0,0.0,0.0,3.674172401428223,3.674196481704712,9.007667927107832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.7021484375,0.0,1547.96826171875,1895.4371337890625,0.0,3175.00146484375,0.9095587730407716,1.0,0.0,3.0,1.0,0.0
12398940,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.7947216033935547,0.2828550040721893,0.2570819854736328,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.9501786828041076,0.4804542958736419,0.4566762745380401,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8045013546943665,0.2935420870780945,0.2072149515151977,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.819673478603363,0.3111125528812408,0.2971052229404449,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.7331317663192749,0.2204639464616775,1.004773736000061,285.8907165527344,284.95001220703125,297.3782653808594,292.1085205078125,297.3769226074219,297.2196655273437,285.8863830566406,1.0,0.5106657147407532,1.0,1.0,0.0,1.0,-2.6686699390411377,2.66866421699524,5.726034942199476e-06,2.061276435852051,0.9369691610336304,0.9369691610336304,0.0,125.25604248046876,140.0,50117.015625,0.0,1655.286865234375,1.0,281.2651062011719,284.4942626953125,295.1966247558594,298.4665222167969,293.1499938964844,293.1499938964844,281.25,34567.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920804262161255,1.0,0.0,0.0,3.718289613723755,3.7183139324188232,9.22528272440104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.998046875,0.0,1599.5614013671875,1895.4371337890625,0.0,3329.657958984375,0.9195815324783324,1.0,0.0,3.0,1.0,0.0
12399000,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.7925187349319458,0.2826159298419952,0.2569178342819214,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.9473400712013244,0.4802107810974121,0.4563908576965332,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.8024415969848633,0.293470025062561,0.2072060406208038,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.8177394866943359,0.3110313415527344,0.2970878481864929,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.7313266396522522,0.2202791273593902,1.0042219161987305,285.8770446777344,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152404785156,285.874267578125,1.0,0.5111860632896423,1.0,1.0,0.0,1.0,-2.667435884475708,2.6674301624298096,5.720752596971579e-06,2.0603291988372803,0.938987135887146,0.938987135887146,0.0,126.38469696044922,128.0,50183.44921875,0.0,1658.646240234375,1.0,281.2578125,284.4808654785156,295.187255859375,298.4496154785156,293.1499938964844,293.1499938964844,280.95001220703125,34599.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935684561729431,1.0,0.0,0.0,3.727060794830322,3.7270853519439697,9.268858320865548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.2216796875,0.0,1609.9044189453125,1895.4371337890625,0.0,3343.562744140625,0.921580970287323,1.0,0.0,3.0,1.0,0.0
12399060,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.7854354977607727,0.28046715259552,0.2554227709770202,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.9391234517097472,0.4787441790103912,0.4551745355129242,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.7962456941604614,0.2923588454723358,0.2067384868860244,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.8118399977684021,0.3098703026771545,0.2964088022708893,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.7255359888076782,0.2186935991048813,0.998788356781006,285.5038757324219,284.95001220703125,297.4528503417969,292.13726806640625,297.35888671875,297.18927001953125,285.48785400390625,1.0,0.5105647444725037,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.65626859664917,1.6883337497711182,0.9679347276687622,1.087345838546753,0.944081962108612,0.944081962108612,0.0,128.7731170654297,116.0,48393.17578125,0.0,1650.51611328125,1.0,280.9574890136719,284.0502014160156,295.1672668457031,298.4211120605469,293.1499938964844,293.1499938964844,280.6499938964844,34954.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903131902217865,1.0,0.0,0.0,3.767948627471924,3.7679736614227295,9.473342288401908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.38623046875,0.0,1660.3221435546875,1895.4371337890625,0.0,3432.76025390625,0.930975079536438,1.0,0.0,3.0,1.0,0.0
12399120,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.7854354977607727,0.28046715259552,0.2554227709770202,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.9391234517097472,0.4787441790103912,0.4551745355129242,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.7962456941604614,0.2923588454723358,0.2067384868860244,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.8118399977684021,0.3098703026771545,0.2964088022708893,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.7255359888076782,0.2186935991048813,0.998788356781006,285.5038757324219,284.95001220703125,297.4528503417969,292.13726806640625,297.35888671875,297.18927001953125,285.48785400390625,1.0,0.5105647444725037,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.65626859664917,1.6883337497711182,0.9679347276687622,1.087345838546753,0.944081962108612,0.944081962108612,0.0,128.7731170654297,116.0,48393.17578125,0.0,1650.51611328125,1.0,280.9574890136719,284.0502014160156,295.1672668457031,298.4211120605469,293.1499938964844,293.1499938964844,280.6499938964844,34954.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903131902217865,1.0,0.0,0.0,3.767948627471924,3.7679736614227295,9.473342288401908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.38623046875,0.0,1660.3221435546875,1895.4371337890625,0.0,3432.76025390625,0.930975079536438,1.0,0.0,3.0,1.0,0.0
12399180,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7848694324493408,0.2766011953353882,0.25227090716362,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9409666657447816,0.4759242534637451,0.4528210461139679,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7969157099723816,0.2897252738475799,0.2051199972629547,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8125685453414917,0.3071938753128052,0.2941809892654419,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7252859473228455,0.2159270942211151,0.9874436259269714,284.9635925292969,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9554138183594,1.0,0.5055572390556335,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631399631500244,0.3275344967842102,2.3038651943206787,-0.26617631316185,0.9403538107872008,0.9403538107872008,0.0,125.96530151367188,104.0,44927.09375,0.0,1604.567626953125,1.0,280.6572265625,283.49969482421875,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35517.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923134207725525,1.0,0.0,0.0,3.788073778152466,3.7880990505218506,9.574808927936829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.62109375,0.0,1688.5274658203125,1895.4371337890625,0.0,3331.835693359375,0.935848593711853,1.0,0.0,3.0,1.0,0.0
12399240,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7848694324493408,0.2766011953353882,0.25227090716362,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9409666657447816,0.4759242534637451,0.4528210461139679,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7969157099723816,0.2897252738475799,0.2051199972629547,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8125685453414917,0.3071938753128052,0.2941809892654419,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7252859473228455,0.2159270942211151,0.9874436259269714,284.9635925292969,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1522216796875,284.9554138183594,1.0,0.5055572390556335,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631399631500244,0.3275344967842102,2.3038651943206787,-0.26617631316185,0.9403538107872008,0.9403538107872008,0.0,125.96530151367188,104.0,44927.09375,0.0,1604.567626953125,1.0,280.6572265625,283.49969482421875,295.0927734375,298.12567138671875,293.1499938964844,293.1499938964844,280.3500061035156,35517.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923134207725525,1.0,0.0,0.0,3.788073778152466,3.7880990505218506,9.574808927936829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.62109375,0.0,1688.5274658203125,1895.4371337890625,0.0,3331.835693359375,0.935848593711853,1.0,0.0,3.0,1.0,0.0
