time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7861684560775757,0.2745761275291443,0.2503417134284973,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9442327618598938,0.4744295179843902,0.4512947499752044,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7988845705986023,0.2882595360279083,0.2040326595306396,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.8144943714141846,0.3056696951389313,0.2926695048809051,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.72642982006073,0.2143676728010177,0.9801512956619264,284.7832946777344,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.770263671875,1.0,0.5018791556358337,0.0,0.0,1.0,1.0,-2.615365982055664,1.760968007147312e-05,2.6153483390808105,-0.589798629283905,0.9375072717666626,0.9375072717666626,0.0,123.35896301269533,104.0,45767.7265625,0.0,1572.0784912109375,1.0,280.39764404296875,283.3032531738281,295.1070556640625,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35748.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858185410499573,1.0,0.0,0.0,3.79145860671997,3.791483879089356,9.59192789196095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1806640625,0.0,1694.3646240234375,1895.4371337890625,0.0,3271.082275390625,0.9367581605911256,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7888013124465942,0.2727665603160858,0.2484958469867706,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70623779296875,0.9491731524467468,0.473155528306961,0.4498554468154907,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8021543622016907,0.2869409918785095,0.2029664665460586,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.8176013827323914,0.3042576313018799,0.2911578416824341,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7285789847373962,0.2128790766000747,0.972747266292572,284.70654296875,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.70281982421875,1.0,0.4975804686546325,0.0126590728759765,0.0126590728759765,1.0,1.0,-2.599421977996826,1.545028317195829e-05,2.599406480789185,-0.5862559080123901,0.9350465536117554,0.9350465536117554,0.0,120.15419006347656,92.0,45638.98046875,0.0,1535.8936767578125,1.0,280.3571472167969,283.2390441894531,295.10821533203125,298.1001892089844,293.1499938964844,293.1499938964844,280.04998779296875,35934.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782211542129517,1.0,0.0,0.0,3.791264295578003,3.791289806365967,9.590945637683037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.74169921875,0.0,1695.5731201171875,1895.4371337890625,0.0,3199.90771484375,0.9368661046028136,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993093729019165,0.26959890127182,0.2452732771635055,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.9648977518081664,0.4710528254508972,0.4474802017211914,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8135942816734314,0.2846808135509491,0.2011042982339859,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.8284229040145874,0.3017261028289795,0.2884071171283722,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682006835937,0.7369836568832397,0.2101389467716217,0.9587877988815308,284.4668884277344,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.4635925292969,1.0,0.4878979325294494,0.0379772186279296,0.0379772186279296,1.0,1.0,-2.570377826690674,0.0002360140351811,2.570141792297364,-0.5795669555664062,0.9267192482948304,0.9267192482948304,0.0,111.6964111328125,80.0,46321.484375,0.0,1459.55810546875,1.0,280.0571594238281,282.9894714355469,295.1722717285156,298.2022705078125,293.1499938964844,293.1499938964844,279.75,36308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754955530166626,1.0,0.0,0.0,3.780958652496338,3.780983924865722,9.53887479226978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.23876953125,0.0,1686.19287109375,1895.4371337890625,0.0,3174.353515625,0.9347947239875792,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7993093729019165,0.26959890127182,0.2452732771635055,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4665832519531,0.9648977518081664,0.4710528254508972,0.4474802017211914,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4674377441406,0.8135942816734314,0.2846808135509491,0.2011042982339859,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4673156738281,0.8284229040145874,0.3017261028289795,0.2884071171283722,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682006835937,0.7369836568832397,0.2101389467716217,0.9587877988815308,284.4668884277344,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.4635925292969,1.0,0.4878979325294494,0.0379772186279296,0.0379772186279296,1.0,1.0,-2.570377826690674,0.0002360140351811,2.570141792297364,-0.5795669555664062,0.9267192482948304,0.9267192482948304,0.0,111.6964111328125,80.0,46321.484375,0.0,1459.55810546875,1.0,280.0571594238281,282.9894714355469,295.1722717285156,298.2022705078125,293.1499938964844,293.1499938964844,279.75,36308.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754955530166626,1.0,0.0,0.0,3.780958652496338,3.780983924865722,9.53887479226978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.23876953125,0.0,1686.19287109375,1895.4371337890625,0.0,3174.353515625,0.9347947239875792,1.0,0.0,3.0,1.0,0.0
12399540,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8150336742401123,0.2666794657707214,0.242282286286354,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9848124384880066,0.4691595733165741,0.4453179240226745,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.829592764377594,0.2826740741729736,0.1994099020957946,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.8445357084274292,0.2993643283843994,0.2857978641986847,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.7502343058586121,0.2075882852077484,0.9454989433288574,284.2354431152344,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23248291015625,1.0,0.477261334657669,0.0632953643798828,0.0632953643798828,1.0,1.0,-2.5430471897125244,0.0023042743559926,2.540742874145508,-0.5713925361633301,0.9153626561164856,0.9153626561164856,0.0,101.73780059814452,68.0,46950.82421875,0.0,1380.497802734375,1.0,279.7572937011719,282.7479248046875,295.21533203125,298.29168701171875,293.1499938964844,293.1499938964844,279.45001220703125,36682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781761527061462,1.0,0.0,0.0,3.756800174713135,3.75682544708252,9.417366868547106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.52880859375,0.0,1660.52197265625,1895.4371337890625,0.0,3199.48583984375,0.9296178221702576,1.0,0.0,3.0,1.0,0.0
12399600,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8150336742401123,0.2666794657707214,0.242282286286354,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9848124384880066,0.4691595733165741,0.4453179240226745,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.829592764377594,0.2826740741729736,0.1994099020957946,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.8445357084274292,0.2993643283843994,0.2857978641986847,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.7502343058586121,0.2075882852077484,0.9454989433288574,284.2354431152344,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23248291015625,1.0,0.477261334657669,0.0632953643798828,0.0632953643798828,1.0,1.0,-2.5430471897125244,0.0023042743559926,2.540742874145508,-0.5713925361633301,0.9153626561164856,0.9153626561164856,0.0,101.73780059814452,68.0,46950.82421875,0.0,1380.497802734375,1.0,279.7572937011719,282.7479248046875,295.21533203125,298.29168701171875,293.1499938964844,293.1499938964844,279.45001220703125,36682.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781761527061462,1.0,0.0,0.0,3.756800174713135,3.75682544708252,9.417366868547106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.52880859375,0.0,1660.52197265625,1895.4371337890625,0.0,3199.48583984375,0.9296178221702576,1.0,0.0,3.0,1.0,0.0
12399660,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8321585059165955,0.2638424634933471,0.2394164353609085,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.9990000128746032,0.4675167798995971,0.4369331896305084,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.8481985926628113,0.2807836532592773,0.1978336423635482,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.863854169845581,0.2970535457134247,0.2832835614681244,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101623535156,0.7663523554801941,0.2051357179880142,0.9328529834747314,284.0086669921875,284.95001220703125,297.73883056640625,292.23211669921875,297.21343994140625,297.0605773925781,284.0046691894531,1.0,0.465713769197464,0.0682618096470832,0.0682618096470832,1.0,1.0,-2.50951623916626,0.0035180323757231,2.505998134613037,-0.5624284744262695,0.9010385274887084,0.9010385274887084,0.0,91.97956085205078,56.0,47437.7578125,0.0,1296.146240234375,1.0,279.45751953125,282.51141357421875,295.23883056640625,298.35498046875,293.1499938964844,293.1499938964844,279.1499938964844,37076.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822298645973206,1.0,0.0,0.0,3.718066453933716,3.7180912494659424,9.224175414601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.88671875,0.0,1618.427734375,1895.4371337890625,0.0,3237.474365234375,0.9211989045143129,1.0,0.0,3.0,1.0,0.0
12399720,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093994140625,0.8321585059165955,0.2638424634933471,0.2394164353609085,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0083312988281,0.9990000128746032,0.4675167798995971,0.4369331896305084,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.8481985926628113,0.2807836532592773,0.1978336423635482,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0091247558594,0.863854169845581,0.2970535457134247,0.2832835614681244,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101623535156,0.7663523554801941,0.2051357179880142,0.9328529834747314,284.0086669921875,284.95001220703125,297.73883056640625,292.23211669921875,297.21343994140625,297.0605773925781,284.0046691894531,1.0,0.465713769197464,0.0682618096470832,0.0682618096470832,1.0,1.0,-2.50951623916626,0.0035180323757231,2.505998134613037,-0.5624284744262695,0.9010385274887084,0.9010385274887084,0.0,91.97956085205078,56.0,47437.7578125,0.0,1296.146240234375,1.0,279.45751953125,282.51141357421875,295.23883056640625,298.35498046875,293.1499938964844,293.1499938964844,279.1499938964844,37076.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822298645973206,1.0,0.0,0.0,3.718066453933716,3.7180912494659424,9.224175414601632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.88671875,0.0,1618.427734375,1895.4371337890625,0.0,3237.474365234375,0.9211989045143129,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8463910222053528,0.260886013507843,0.2365707159042358,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9990000128746032,0.4693397581577301,0.4090966582298279,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7604064941406,0.8644461631774902,0.278826355934143,0.1963067203760147,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76025390625,0.8805801272392273,0.2946240901947021,0.2807842791080475,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76141357421875,0.7800806164741516,0.2026442438364029,0.9205803871154784,283.7597961425781,284.95001220703125,297.7892150878906,292.24615478515625,297.22509765625,297.0607604980469,283.7554626464844,1.0,0.4520918428897857,0.0732282549142837,0.0732282549142837,1.0,1.0,-2.453004837036133,0.0049117472954094,2.448093175888061,-0.5483319759368896,0.8832507729530334,0.8832507729530334,0.0,83.85918426513672,44.0,47482.1875,0.0,1193.636474609375,1.0,279.15789794921875,282.2613525390625,295.2475891113281,298.3779602050781,293.1499938964844,293.1499938964844,279.45001220703125,37539.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851586580276489,1.0,0.0,0.0,3.662325620651245,3.6623499393463135,8.949673429015093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.6103515625,0.0,1558.4822998046875,1895.4371337890625,0.0,3264.904296875,0.9090476632118224,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7605895996094,0.8463910222053528,0.260886013507843,0.2365707159042358,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9990000128746032,0.4693397581577301,0.4090966582298279,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7604064941406,0.8644461631774902,0.278826355934143,0.1963067203760147,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76025390625,0.8805801272392273,0.2946240901947021,0.2807842791080475,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.76141357421875,0.7800806164741516,0.2026442438364029,0.9205803871154784,283.7597961425781,284.95001220703125,297.7892150878906,292.24615478515625,297.22509765625,297.0607604980469,283.7554626464844,1.0,0.4520918428897857,0.0732282549142837,0.0732282549142837,1.0,1.0,-2.453004837036133,0.0049117472954094,2.448093175888061,-0.5483319759368896,0.8832507729530334,0.8832507729530334,0.0,83.85918426513672,44.0,47482.1875,0.0,1193.636474609375,1.0,279.15789794921875,282.2613525390625,295.2475891113281,298.3779602050781,293.1499938964844,293.1499938964844,279.45001220703125,37539.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851586580276489,1.0,0.0,0.0,3.662325620651245,3.6623499393463135,8.949673429015093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.6103515625,0.0,1558.4822998046875,1895.4371337890625,0.0,3264.904296875,0.9090476632118224,1.0,0.0,3.0,1.0,0.0
12399900,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648986816406,0.8558636903762817,0.2598273456096649,0.2352519929409027,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.86749267578125,0.9990000128746032,0.4722197949886322,0.3930345177650451,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.8751064538955688,0.2782121896743774,0.1956169158220291,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.86572265625,0.8914397954940796,0.2937189042568207,0.2796034812927246,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.7891302108764648,0.20164555311203,0.9147647023200988,283.8668518066406,284.95001220703125,297.8134460449219,292.25262451171875,297.240478515625,297.0733337402344,283.8761291503906,1.0,0.4447051286697387,0.0757114738225936,0.0757114738225936,1.0,1.0,-2.422889232635498,0.0057546184398233,2.4171347618103027,-0.5407800674438477,0.8769716024398804,0.8769716024398804,0.0,79.45853424072266,44.0,45932.5546875,0.0,1140.434814453125,1.0,279.4012451171875,282.4072570800781,295.1790771484375,298.1156921386719,293.1499938964844,293.1499938964844,279.45001220703125,37594.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738517165184021,1.0,0.0,0.0,3.631410360336304,3.631434440612793,8.799215720500797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.32421875,0.0,1524.4566650390625,1895.4371337890625,0.0,3158.9384765625,0.9022617340087892,1.0,0.0,3.0,1.0,0.0
12399960,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037780761719,0.8686052560806274,0.259258359670639,0.2344222962856292,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90386962890625,0.9990000128746032,0.4766119122505188,0.3745400905609131,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.8890493512153625,0.278050035238266,0.1952617615461349,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90380859375,0.9055010080337524,0.2932202517986297,0.2788237631320953,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9036865234375,0.8009814620018005,0.2009807527065277,0.9104244709014891,283.9038391113281,284.95001220703125,297.8370361328125,292.2587280273437,297.26483154296875,297.09771728515625,283.9036560058594,1.0,0.4370497167110443,0.0781596004962921,0.0781596004962921,1.0,1.0,-2.3930959701538086,0.0066964523866772,2.386399507522583,-0.5332139730453491,0.8704363703727722,0.8704363703727722,0.0,74.72982788085938,47.0,45260.96875,0.0,1087.4637451171875,1.0,279.4421081542969,282.4442443847656,295.17950439453125,298.102783203125,293.1499938964844,293.1499938964844,279.75,37608.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652408719062805,1.0,0.0,0.0,3.601513385772705,3.6015372276306152,8.654926091367088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.5263671875,0.0,1491.7681884765625,1895.4371337890625,0.0,3078.165283203125,0.89558345079422,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09185791015625,0.8906559348106384,0.258952647447586,0.2337038964033126,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.9990000128746032,0.4879626631736755,0.3468294143676758,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.9134333729743958,0.2785890102386474,0.1952825337648391,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.092041015625,0.9315516948699952,0.2930180728435516,0.2781746685504913,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09136962890625,0.820073664188385,0.2004080116748809,0.9057238698005676,284.0922546386719,284.95001220703125,297.8822326660156,292.2698669433594,297.327880859375,297.16571044921875,284.09423828125,1.0,0.426862359046936,0.0830558463931083,0.0830558463931083,1.0,1.0,-2.352518081665039,0.0090812696143984,2.3434367179870605,-0.5220746397972107,0.8604535460472107,0.8604535460472107,0.0,68.12478637695312,50.0,43382.73046875,0.0,1016.6126098632812,1.0,279.7410888671875,282.6628112792969,295.1799621582031,297.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,37505.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440425395965576,1.0,0.0,0.0,3.544241428375244,3.544264793395996,8.381850875593955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6845703125,0.0,1429.600830078125,1895.4371337890625,0.0,2879.507080078125,0.8827930092811584,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09185791015625,0.8906559348106384,0.258952647447586,0.2337038964033126,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09228515625,0.9990000128746032,0.4879626631736755,0.3468294143676758,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.9134333729743958,0.2785890102386474,0.1952825337648391,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.092041015625,0.9315516948699952,0.2930180728435516,0.2781746685504913,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09136962890625,0.820073664188385,0.2004080116748809,0.9057238698005676,284.0922546386719,284.95001220703125,297.8822326660156,292.2698669433594,297.327880859375,297.16571044921875,284.09423828125,1.0,0.426862359046936,0.0830558463931083,0.0830558463931083,1.0,1.0,-2.352518081665039,0.0090812696143984,2.3434367179870605,-0.5220746397972107,0.8604535460472107,0.8604535460472107,0.0,68.12478637695312,50.0,43382.73046875,0.0,1016.6126098632812,1.0,279.7410888671875,282.6628112792969,295.1799621582031,297.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,37505.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440425395965576,1.0,0.0,0.0,3.544241428375244,3.544264793395996,8.381850875593955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.6845703125,0.0,1429.600830078125,1895.4371337890625,0.0,2879.507080078125,0.8827930092811584,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045959472656,0.909930944442749,0.2593663334846496,0.2337970435619354,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051147460937,0.9990000128746032,0.5002894401550293,0.3262961804866791,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.9365569949150084,0.2799334824085235,0.1959865242242813,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048400878906,0.9535731077194214,0.2935627996921539,0.2783868908882141,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.303955078125,0.8356330394744873,0.2006001025438308,0.9051213264465332,284.3051147460937,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393493652344,284.30810546875,1.0,0.4202528297901153,0.0879520922899246,0.0879520922899246,1.0,1.0,-2.32832932472229,0.0122601138427853,2.3160691261291504,-0.51362544298172,0.8534886240959167,0.8534886240959167,0.0,63.692378997802734,70.0,41859.35546875,0.0,973.4755249023438,1.0,280.0405578613281,282.898193359375,295.20269775390625,297.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,37277.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259584903717041,1.0,0.0,0.0,3.495239019393921,3.4952616691589355,8.151678798640205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5771484375,0.0,1376.8653564453125,1895.4371337890625,0.0,2710.856201171875,0.8717589974403381,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3045959472656,0.909930944442749,0.2593663334846496,0.2337970435619354,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051147460937,0.9990000128746032,0.5002894401550293,0.3262961804866791,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30474853515625,0.9365569949150084,0.2799334824085235,0.1959865242242813,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3048400878906,0.9535731077194214,0.2935627996921539,0.2783868908882141,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.303955078125,0.8356330394744873,0.2006001025438308,0.9051213264465332,284.3051147460937,284.95001220703125,297.9246520996094,292.2796325683594,297.3945617675781,297.2393493652344,284.30810546875,1.0,0.4202528297901153,0.0879520922899246,0.0879520922899246,1.0,1.0,-2.32832932472229,0.0122601138427853,2.3160691261291504,-0.51362544298172,0.8534886240959167,0.8534886240959167,0.0,63.692378997802734,70.0,41859.35546875,0.0,973.4755249023438,1.0,280.0405578613281,282.898193359375,295.20269775390625,297.8807373046875,293.1499938964844,293.1499938964844,280.3500061035156,37277.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259584903717041,1.0,0.0,0.0,3.495239019393921,3.4952616691589355,8.151678798640205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5771484375,0.0,1376.8653564453125,1895.4371337890625,0.0,2710.856201171875,0.8717589974403381,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.9078396558761596,0.2603034079074859,0.234538197517395,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.9990000128746032,0.5111401081085205,0.3293920755386352,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.9354780316352844,0.281888872385025,0.1972564905881881,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9514562487602234,0.2946692407131195,0.2793183624744415,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.8339983224868774,0.2013509571552276,0.907996654510498,284.5476989746094,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.3015441894531,284.552978515625,1.0,0.4231335520744324,0.0927536115050315,0.0927536115050315,1.0,1.0,-2.3390004634857178,0.0166429709643125,2.322357416152954,-0.5119832158088684,0.8499137163162231,0.8499137163162231,0.0,64.54460144042969,90.0,40827.59765625,0.0,987.9937133789062,1.0,280.34014892578125,283.1548156738281,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114346265792847,1.0,0.0,0.0,3.4583194255828857,3.4583418369293213,7.980378882166406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.833984375,0.0,1336.8963623046875,1895.4371337890625,0.0,2576.410888671875,0.8633339405059814,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.9078396558761596,0.2603034079074859,0.234538197517395,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.9990000128746032,0.5111401081085205,0.3293920755386352,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.9354780316352844,0.281888872385025,0.1972564905881881,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472412109375,0.9514562487602234,0.2946692407131195,0.2793183624744415,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5458374023437,0.8339983224868774,0.2013509571552276,0.907996654510498,284.5476989746094,284.95001220703125,297.96417236328125,292.2881164550781,297.4515991210937,297.3015441894531,284.552978515625,1.0,0.4231335520744324,0.0927536115050315,0.0927536115050315,1.0,1.0,-2.3390004634857178,0.0166429709643125,2.322357416152954,-0.5119832158088684,0.8499137163162231,0.8499137163162231,0.0,64.54460144042969,90.0,40827.59765625,0.0,987.9937133789062,1.0,280.34014892578125,283.1548156738281,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36946.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114346265792847,1.0,0.0,0.0,3.4583194255828857,3.4583418369293213,7.980378882166406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.833984375,0.0,1336.8963623046875,1895.4371337890625,0.0,2576.410888671875,0.8633339405059814,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8887349963188171,0.2616788148880005,0.2358297109603881,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9990000128746032,0.5178012847900391,0.3521950244903564,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9146469831466676,0.2843376100063324,0.199000284075737,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9294647574424744,0.2962413132190704,0.2808553278446197,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8182821273803711,0.2024497985839843,0.91335791349411,284.81304931640625,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292236328125,284.81903076171875,1.0,0.4330994486808777,0.0975551307201385,0.0975551307201385,1.0,1.0,-2.3783059120178223,0.022719919681549,2.355586051940918,-0.514802098274231,0.8500568866729736,0.8500568866729736,0.0,69.8980712890625,108.0,40152.82421875,0.0,1051.509033203125,1.0,280.63983154296875,283.4244079589844,295.25567626953125,297.81256103515625,293.1499938964844,293.1499938964844,280.95001220703125,36530.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009324669837952,1.0,0.0,0.0,3.4370179176330566,3.437040090560913,7.882371733103355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.71240234375,0.0,1312.6085205078125,1895.4371337890625,0.0,2479.95361328125,0.858296275138855,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8887349963188171,0.2616788148880005,0.2358297109603881,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9990000128746032,0.5178012847900391,0.3521950244903564,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9146469831466676,0.2843376100063324,0.199000284075737,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.9294647574424744,0.2962413132190704,0.2808553278446197,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8182821273803711,0.2024497985839843,0.91335791349411,284.81304931640625,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292236328125,284.81903076171875,1.0,0.4330994486808777,0.0975551307201385,0.0975551307201385,1.0,1.0,-2.3783059120178223,0.022719919681549,2.355586051940918,-0.514802098274231,0.8500568866729736,0.8500568866729736,0.0,69.8980712890625,108.0,40152.82421875,0.0,1051.509033203125,1.0,280.63983154296875,283.4244079589844,295.25567626953125,297.81256103515625,293.1499938964844,293.1499938964844,280.95001220703125,36530.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009324669837952,1.0,0.0,0.0,3.4370179176330566,3.437040090560913,7.882371733103355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.71240234375,0.0,1312.6085205078125,1895.4371337890625,0.0,2479.95361328125,0.858296275138855,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761651515960693,0.262469470500946,0.2366059422492981,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.519503116607666,0.3684292137622833,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9014581441879272,0.2856813669204712,0.1999868601560592,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9145626425743104,0.2971481680870056,0.2817810177803039,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073346614837646,0.2030553966760635,0.9165413975715636,284.9864196777344,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.3300476074219,285.0024719238281,1.0,0.4398634135723114,0.0999558940529823,0.0999558940529823,1.0,1.0,-2.4048569202423096,0.0265106186270713,2.3783462047576904,-0.5169435739517212,0.8519231081008911,0.8519231081008911,0.0,73.8508071899414,108.0,39460.3671875,0.0,1096.9119873046875,1.0,280.8925476074219,283.614990234375,295.2441711425781,297.7118225097656,293.1499938964844,293.1499938964844,280.95001220703125,36298.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948095798492432,1.0,0.0,0.0,3.4324026107788086,3.432424545288086,7.861216317905928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.16748046875,0.0,1306.3909912109375,1895.4371337890625,0.0,2424.068115234375,0.8571339845657349,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8630924820899963,0.2633723616600036,0.2375330626964569,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.9990000128746032,0.5203151702880859,0.38683021068573,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8881728053092957,0.2871409058570862,0.2010894417762756,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8998951315879822,0.2981678247451782,0.2828572392463684,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7950477004051208,0.2037124633789062,0.9201387166976928,285.0820007324219,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0878295898437,1.0,0.4475986659526825,0.1022386401891708,0.1022386401891708,1.0,1.0,-2.435009956359864,0.0306969340890645,2.4043128490448,-0.5195021033287048,0.853827953338623,0.853827953338623,0.0,78.51528930664062,126.0,39653.10546875,0.0,1150.3460693359375,1.0,280.939697265625,283.69305419921875,295.2779541015625,297.80352783203125,293.1499938964844,293.1499938964844,281.25,36076.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937403321266174,1.0,0.0,0.0,3.4328722953796387,3.432894229888916,7.863367272875621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.15576171875,0.0,1305.2894287109375,1895.4371337890625,0.0,2414.337890625,0.8570210933685303,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8370478749275208,0.2652879357337951,0.2395424097776413,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.9990000128746032,0.5194604992866516,0.4290355741977691,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8610513210296631,0.290205180644989,0.2034437954425811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.8711185455322266,0.3003599643707275,0.2852207124233246,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7696259021759033,0.2050386369228363,0.9277293682098388,285.345947265625,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35137939453125,1.0,0.4653062224388122,0.1068041399121284,0.1068041399121284,1.0,1.0,-2.502908229827881,0.0408214479684829,2.462086677551269,-0.5245428681373596,0.8610920906066895,0.8610920906066895,0.0,89.90653991699219,144.0,39246.0390625,0.0,1279.014892578125,1.0,281.23974609375,283.9549560546875,295.2933349609375,297.7947692871094,293.1499938964844,293.1499938964844,281.54998779296875,35620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886088490486145,1.0,0.0,0.0,3.4459261894226074,3.445948362350464,7.923284783828421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.47509765625,0.0,1315.0802001953125,1895.4371337890625,0.0,2367.76708984375,0.859558641910553,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8370478749275208,0.2652879357337951,0.2395424097776413,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.9990000128746032,0.5194604992866516,0.4290355741977691,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8610513210296631,0.290205180644989,0.2034437954425811,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.8711185455322266,0.3003599643707275,0.2852207124233246,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7696259021759033,0.2050386369228363,0.9277293682098388,285.345947265625,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35137939453125,1.0,0.4653062224388122,0.1068041399121284,0.1068041399121284,1.0,1.0,-2.502908229827881,0.0408214479684829,2.462086677551269,-0.5245428681373596,0.8610920906066895,0.8610920906066895,0.0,89.90653991699219,144.0,39246.0390625,0.0,1279.014892578125,1.0,281.23974609375,283.9549560546875,295.2933349609375,297.7947692871094,293.1499938964844,293.1499938964844,281.54998779296875,35620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886088490486145,1.0,0.0,0.0,3.4459261894226074,3.445948362350464,7.923284783828421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.47509765625,0.0,1315.0802001953125,1895.4371337890625,0.0,2367.76708984375,0.859558641910553,1.0,0.0,3.0,1.0,0.0
12400740,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8128567934036255,0.2673671841621399,0.2417847067117691,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.9990000128746032,0.5159100294113159,0.4755429625511169,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8364067673683167,0.2934633195400238,0.2060021460056305,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.844791829586029,0.3027585744857788,0.2878705561161041,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.7462921738624573,0.2063942551612854,0.9358519315719604,285.6017761230469,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.606689453125,1.0,0.4850808084011078,0.111369639635086,0.111369639635086,1.0,1.0,-2.577491283416748,0.0535796396434307,2.523911714553833,-0.5284318327903748,0.8717214465141296,0.8717214465141296,0.0,103.62921142578124,132.0,38889.51953125,0.0,1433.286865234375,1.0,281.5399780273437,284.2083435058594,295.3031616210937,297.78387451171875,293.1499938964844,293.1499938964844,281.8500061035156,35190.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845861911773682,1.0,0.0,0.0,3.4752414226531982,3.4752635955810547,8.058667617660831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.46044921875,0.0,1341.5252685546875,1895.4371337890625,0.0,2331.413330078125,0.86573725938797,1.0,0.0,3.0,1.0,0.0
12400800,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.8128567934036255,0.2673671841621399,0.2417847067117691,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.9990000128746032,0.5159100294113159,0.4755429625511169,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8364067673683167,0.2934633195400238,0.2060021460056305,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.844791829586029,0.3027585744857788,0.2878705561161041,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.7462921738624573,0.2063942551612854,0.9358519315719604,285.6017761230469,284.95001220703125,298.0911560058594,292.3105163574219,297.4526062011719,297.266357421875,285.606689453125,1.0,0.4850808084011078,0.111369639635086,0.111369639635086,1.0,1.0,-2.577491283416748,0.0535796396434307,2.523911714553833,-0.5284318327903748,0.8717214465141296,0.8717214465141296,0.0,103.62921142578124,132.0,38889.51953125,0.0,1433.286865234375,1.0,281.5399780273437,284.2083435058594,295.3031616210937,297.78387451171875,293.1499938964844,293.1499938964844,281.8500061035156,35190.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845861911773682,1.0,0.0,0.0,3.4752414226531982,3.4752635955810547,8.058667617660831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.46044921875,0.0,1341.5252685546875,1895.4371337890625,0.0,2331.413330078125,0.86573725938797,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.802615761756897,0.2687677145004272,0.2432228624820709,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.9953247904777528,0.5132501721382141,0.4872749745845794,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.789306640625,0.827141284942627,0.2956465184688568,0.2076687514781952,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8347762227058411,0.304372489452362,0.2895952463150024,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.7373197674751282,0.2072554230690002,0.9407710433006288,285.7903137207031,284.95001220703125,298.1070251464844,292.3126220703125,297.4393615722656,297.2447509765625,285.7966003417969,1.0,0.4922455847263336,0.1141225323081016,0.1141225323081016,1.0,1.0,-2.603888988494873,0.0617616921663284,2.5421271324157715,-0.5255961418151855,0.8808225393295288,0.8808225393295288,0.0,110.08827209472656,132.0,38114.94140625,0.0,1496.6539306640625,1.0,281.8183288574219,284.4078063964844,295.2860107421875,297.70233154296875,293.1499938964844,293.1499938964844,281.8500061035156,34917.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799108028411865,1.0,0.0,0.0,3.5026943683624268,3.5027167797088623,8.186490845218941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.6279296875,0.0,1367.605712890625,1895.4371337890625,0.0,2289.33935546875,0.8716586828231812,1.0,0.0,3.0,1.0,0.0
12400920,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7986915111541748,0.2694495618343353,0.2439592629671096,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.99050372838974,0.5127976536750793,0.4865073561668396,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.8237409591674805,0.2967301607131958,0.208515852689743,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.8310608267784119,0.3051667809486389,0.2904663383960724,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.7339576482772827,0.2076746374368667,0.943175971508026,285.8160400390625,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8176574707031,1.0,0.4943625628948211,0.1155233085155487,0.1155233085155487,1.0,1.0,-2.608275413513184,0.065783217549324,2.542492151260376,-0.5223694443702698,0.8850231766700745,0.8850231766700745,0.0,112.5731964111328,120.0,38144.7734375,0.0,1513.9200439453125,1.0,281.8403625488281,284.4288024902344,295.30548095703125,297.7547912597656,293.1499938964844,293.1499938964844,282.1499938964844,34828.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805585861206055,1.0,0.0,0.0,3.518493175506592,3.518515586853028,8.260506660917599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.48974609375,0.0,1383.2767333984375,1895.4371337890625,0.0,2295.156982421875,0.8750852942466736,1.0,0.0,3.0,1.0,0.0
12400980,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7990670800209045,0.2715293169021606,0.2458352297544479,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9890403747558594,0.5140724778175354,0.4868769645690918,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8249306082725525,0.3000124096870422,0.2108070999383926,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8314557075500488,0.3075679242610931,0.2927458584308624,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7339645028114319,0.2090093791484832,0.9491556286811828,286.0026550292969,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.2447204589844,286.0042419433594,1.0,0.4969944059848785,0.1196769773960113,0.1196769773960113,1.0,1.0,-2.6236491203308105,0.0787358805537223,2.544913053512573,-0.5128456950187683,0.9005495309829712,0.9005495309829712,0.0,113.96711730957033,108.0,37328.12890625,0.0,1541.0906982421875,1.0,282.1407775878906,284.6360778808594,295.2978820800781,297.6995849609375,293.1499938964844,293.1499938964844,282.45001220703125,34554.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742816805839539,1.0,0.0,0.0,3.571861982345581,3.571884870529175,8.513000011589611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.685546875,0.0,1437.3804931640625,1895.4371337890625,0.0,2238.95361328125,0.8867972493171692,1.0,0.0,3.0,1.0,0.0
12401040,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.7990670800209045,0.2715293169021606,0.2458352297544479,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9890403747558594,0.5140724778175354,0.4868769645690918,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.8249306082725525,0.3000124096870422,0.2108070999383926,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8314557075500488,0.3075679242610931,0.2927458584308624,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.7339645028114319,0.2090093791484832,0.9491556286811828,286.0026550292969,284.95001220703125,298.1343078613281,292.31573486328125,297.4455871582031,297.2447204589844,286.0042419433594,1.0,0.4969944059848785,0.1196769773960113,0.1196769773960113,1.0,1.0,-2.6236491203308105,0.0787358805537223,2.544913053512573,-0.5128456950187683,0.9005495309829712,0.9005495309829712,0.0,113.96711730957033,108.0,37328.12890625,0.0,1541.0906982421875,1.0,282.1407775878906,284.6360778808594,295.2978820800781,297.6995849609375,293.1499938964844,293.1499938964844,282.45001220703125,34554.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742816805839539,1.0,0.0,0.0,3.571861982345581,3.571884870529175,8.513000011589611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.685546875,0.0,1437.3804931640625,1895.4371337890625,0.0,2238.95361328125,0.8867972493171692,1.0,0.0,3.0,1.0,0.0
12401100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.8038262128829956,0.2726067006587982,0.2466912120580673,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.9931923151016236,0.5154690742492676,0.4878903925418854,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.8298178315162659,0.3017008900642395,0.2118974477052688,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.8359928131103516,0.3087998628616333,0.2938006818294525,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.7377772927284241,0.2097337543964386,0.9518953561782836,286.1378173828125,284.95001220703125,298.1428527832031,292.3165283203125,297.4527893066406,297.2514953613281,286.1478576660156,1.0,0.4968346059322357,0.1217538118362426,0.1217538118362426,1.0,1.0,-2.631764411926269,0.0857272893190383,2.546037197113037,-0.5076603293418884,0.9097270369529724,0.9097270369529724,0.0,112.35707092285156,108.0,36503.12109375,0.0,1545.0238037109375,1.0,282.3969116210937,284.80096435546875,295.2699890136719,297.5755615234375,293.1499938964844,293.1499938964844,282.45001220703125,34431.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682108283042908,1.0,0.0,0.0,3.6014952659606934,3.601518392562866,8.654838552502042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.3505859375,0.0,1468.289794921875,1895.4371337890625,0.0,2184.966552734375,0.8933678269386292,1.0,0.0,3.0,1.0,0.0
