time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.8109834790229797,0.2737721502780914,0.2476163506507873,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9990000128746032,0.5171882510185242,0.4888620674610138,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18878173828125,0.8370999693870544,0.303476482629776,0.2130370736122131,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.8429693579673767,0.3101038038730621,0.2949027419090271,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18829345703125,0.7437359690666199,0.2105313837528228,0.9548274874687196,286.18902587890625,284.95001220703125,298.1504211425781,292.3171081542969,297.4613342285156,297.2603454589844,286.1905212402344,1.0,0.4960100054740906,0.1236817091703414,0.1236817091703414,1.0,1.0,-2.6402649879455566,0.0925851464271545,2.547679662704468,-0.5026264786720276,0.9185653328895568,0.9185653328895568,0.0,109.67347717285156,96.0,36563.9921875,0.0,1544.6712646484375,1.0,282.4413146972656,284.84442138671875,295.29364013671875,297.6479797363281,293.1499938964844,293.1499938964844,282.1499938964844,34337.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667238116264343,1.0,0.0,0.0,3.633328914642334,3.633352518081665,8.808515303826425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.9501953125,0.0,1502.3173828125,1895.4371337890625,0.0,2171.80126953125,0.9004004001617432,1.0,0.0,3.0,1.0,0.0
12401220,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8211839199066162,0.274657130241394,0.2486900240182876,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,0.5207733511924744,0.4736471474170685,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8486757874488831,0.3058283925056457,0.2148331254720688,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8539513945579529,0.3115895688533783,0.2964994311332702,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7530916929244995,0.2113491743803024,0.9589174389839172,285.9937438964844,284.95001220703125,298.1627197265625,292.3177185058594,297.4716796875,297.2702941894531,285.9905700683594,1.0,0.4915476441383362,0.1275375038385391,0.1275375038385391,1.0,1.0,-2.632291793823242,0.1051209419965744,2.527170896530152,-0.4879864752292633,0.9310279488563538,0.9310279488563538,0.0,105.07682800292967,84.0,37801.39453125,0.0,1512.9462890625,1.0,282.1577453613281,284.6106262207031,295.3851623535156,297.8881225585937,293.1499938964844,293.1499938964844,281.8500061035156,34480.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849517464637756,1.0,0.0,0.0,3.690893650054932,3.69091796875,9.089842478715582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.27392578125,0.0,1567.64892578125,1895.4371337890625,0.0,2334.7109375,0.9133814573287964,1.0,0.0,3.0,1.0,0.0
12401280,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8211839199066162,0.274657130241394,0.2486900240182876,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.9990000128746032,0.5207733511924744,0.4736471474170685,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.8486757874488831,0.3058283925056457,0.2148331254720688,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8539513945579529,0.3115895688533783,0.2964994311332702,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7530916929244995,0.2113491743803024,0.9589174389839172,285.9937438964844,284.95001220703125,298.1627197265625,292.3177185058594,297.4716796875,297.2702941894531,285.9905700683594,1.0,0.4915476441383362,0.1275375038385391,0.1275375038385391,1.0,1.0,-2.632291793823242,0.1051209419965744,2.527170896530152,-0.4879864752292633,0.9310279488563538,0.9310279488563538,0.0,105.07682800292967,84.0,37801.39453125,0.0,1512.9462890625,1.0,282.1577453613281,284.6106262207031,295.3851623535156,297.8881225585937,293.1499938964844,293.1499938964844,281.8500061035156,34480.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849517464637756,1.0,0.0,0.0,3.690893650054932,3.69091796875,9.089842478715582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.27392578125,0.0,1567.64892578125,1895.4371337890625,0.0,2334.7109375,0.9133814573287964,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8320690393447876,0.2741102278232574,0.2482804507017135,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9990000128746032,0.5254126191139221,0.4532665312290191,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8620165586471558,0.3069783449172973,0.215663656592369,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8667080998420715,0.3118476271629333,0.2967990636825561,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7638943195343018,0.2112401723861694,0.9584292769432068,285.7563781738281,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.7524108886719,1.0,0.484081894159317,0.1313933134078979,0.1313933134078979,1.0,1.0,-2.6080942153930664,0.1166958957910537,2.491398334503174,-0.4708711504936218,0.9399566054344176,0.9399566054344176,0.0,99.20664978027344,72.0,38992.078125,0.0,1453.915771484375,1.0,281.85772705078125,284.3558959960937,295.3885192871094,297.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,34736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026713132858276,1.0,0.0,0.0,3.738757371902466,3.738781929016113,9.327126235803008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.103515625,0.0,1624.4912109375,1895.4371337890625,0.0,2495.87353515625,0.924297332763672,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8320690393447876,0.2741102278232574,0.2482804507017135,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9990000128746032,0.5254126191139221,0.4532665312290191,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568664550781,0.8620165586471558,0.3069783449172973,0.215663656592369,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8667080998420715,0.3118476271629333,0.2967990636825561,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7638943195343018,0.2112401723861694,0.9584292769432068,285.7563781738281,284.95001220703125,298.17108154296875,292.3176574707031,297.4799194335937,297.27850341796875,285.7524108886719,1.0,0.484081894159317,0.1313933134078979,0.1313933134078979,1.0,1.0,-2.6080942153930664,0.1166958957910537,2.491398334503174,-0.4708711504936218,0.9399566054344176,0.9399566054344176,0.0,99.20664978027344,72.0,38992.078125,0.0,1453.915771484375,1.0,281.85772705078125,284.3558959960937,295.3885192871094,297.9866027832031,293.1499938964844,293.1499938964844,281.54998779296875,34736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026713132858276,1.0,0.0,0.0,3.738757371902466,3.738781929016113,9.327126235803008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.103515625,0.0,1624.4912109375,1895.4371337890625,0.0,2495.87353515625,0.924297332763672,1.0,0.0,3.0,1.0,0.0
12401460,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.8455241322517395,0.2728152275085449,0.2470461726188659,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.9990000128746032,0.5313116312026978,0.4285856783390045,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.8787444829940796,0.3074728846549988,0.2159372270107269,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8827248215675354,0.3113601505756378,0.2962676584720611,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.7774109840393066,0.2105316966772079,0.9547709226608276,285.50701904296875,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.502685546875,1.0,0.4741998314857483,0.1350837498903274,0.1350837498903274,1.0,1.0,-2.5722591876983643,0.1265361458063125,2.445723056793213,-0.4529444873332977,0.9454643130302428,0.9454643130302428,0.0,92.1810073852539,75.0,39983.734375,0.0,1375.719970703125,1.0,281.557373046875,284.0940856933594,295.3684997558594,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157615661621094,1.0,0.0,0.0,3.7756314277648926,3.775656461715698,9.512014003121294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.17626953125,0.0,1669.9901123046875,1895.4371337890625,0.0,2616.34912109375,0.9327792525291444,1.0,0.0,3.0,1.0,0.0
12401520,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.8455241322517395,0.2728152275085449,0.2470461726188659,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067138671875,0.9990000128746032,0.5313116312026978,0.4285856783390045,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.8787444829940796,0.3074728846549988,0.2159372270107269,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8827248215675354,0.3113601505756378,0.2962676584720611,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.7774109840393066,0.2105316966772079,0.9547709226608276,285.50701904296875,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.2901306152344,285.502685546875,1.0,0.4741998314857483,0.1350837498903274,0.1350837498903274,1.0,1.0,-2.5722591876983643,0.1265361458063125,2.445723056793213,-0.4529444873332977,0.9454643130302428,0.9454643130302428,0.0,92.1810073852539,75.0,39983.734375,0.0,1375.719970703125,1.0,281.557373046875,284.0940856933594,295.3684997558594,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35031.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157615661621094,1.0,0.0,0.0,3.7756314277648926,3.775656461715698,9.512014003121294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.17626953125,0.0,1669.9901123046875,1895.4371337890625,0.0,2616.34912109375,0.9327792525291444,1.0,0.0,3.0,1.0,0.0
12401580,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8533527255058289,0.2711532115936279,0.2455015778541565,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9990000128746032,0.5376909375190735,0.413876861333847,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.8893774747848511,0.3076369762420654,0.2160019129514694,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.892412006855011,0.3104524612426758,0.2953672111034393,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7853350639343262,0.2094938308000564,0.9498180747032166,285.263671875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.26025390625,1.0,0.4680013656616211,0.1387741863727569,0.1387741863727569,1.0,1.0,-2.545757532119751,0.1367574334144592,2.4090001583099365,-0.4370453357696533,0.9477307796478271,0.9477307796478271,0.0,87.9740982055664,78.0,40980.7734375,0.0,1323.4669189453125,1.0,281.25714111328125,283.83843994140625,295.3519592285156,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35335.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255409002304077,1.0,0.0,0.0,3.801169872283936,3.8011953830718994,9.641128144721731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.84326171875,0.0,1702.7657470703125,1895.4371337890625,0.0,2706.97607421875,0.938721239566803,1.0,0.0,3.0,1.0,0.0
12401640,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8533527255058289,0.2711532115936279,0.2455015778541565,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9990000128746032,0.5376909375190735,0.413876861333847,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.8893774747848511,0.3076369762420654,0.2160019129514694,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.892412006855011,0.3104524612426758,0.2953672111034393,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7853350639343262,0.2094938308000564,0.9498180747032166,285.263671875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.3034362792969,285.26025390625,1.0,0.4680013656616211,0.1387741863727569,0.1387741863727569,1.0,1.0,-2.545757532119751,0.1367574334144592,2.4090001583099365,-0.4370453357696533,0.9477307796478271,0.9477307796478271,0.0,87.9740982055664,78.0,40980.7734375,0.0,1323.4669189453125,1.0,281.25714111328125,283.83843994140625,295.3519592285156,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35335.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255409002304077,1.0,0.0,0.0,3.801169872283936,3.8011953830718994,9.641128144721731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.84326171875,0.0,1702.7657470703125,1895.4371337890625,0.0,2706.97607421875,0.938721239566803,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8553012609481812,0.2702686190605163,0.2447142153978347,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9990000128746032,0.5404680967330933,0.4096674919128418,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8925331234931946,0.3076648712158203,0.2160238474607467,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.8950307965278625,0.309913158416748,0.2948684692382812,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7873349189758301,0.2089023441076278,0.9471644163131714,285.1000366210937,284.95001220703125,298.174072265625,292.3149719238281,297.5028381347656,297.3070373535156,285.0872802734375,1.0,0.465853214263916,0.1406194120645523,0.1406194120645523,1.0,1.0,-2.53598952293396,0.1420170813798904,2.393972396850586,-0.4296629428863525,0.947196125984192,0.947196125984192,0.0,86.7218017578125,78.0,41968.60546875,0.0,1305.739013671875,1.0,280.99725341796875,283.64971923828125,295.371826171875,298.2000427246094,293.1499938964844,293.1499938964844,280.95001220703125,35491.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322604894638062,1.0,0.0,0.0,3.8100123405456543,3.810037851333618,9.68603558249015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.22265625,0.0,1714.6080322265625,1895.4371337890625,0.0,2769.49853515625,0.9407830238342284,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8559389710426331,0.2693144381046295,0.2438356131315231,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.5428407788276672,0.4072653949260711,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8942729830741882,0.307621568441391,0.2159785777330398,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8962162137031555,0.309287816286087,0.2942709326744079,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.788066029548645,0.2082376629114151,0.9441636800765992,285.0304870605469,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075866699219,285.02752685546875,1.0,0.4642098248004913,0.1424526572227478,0.1424526572227478,1.0,1.0,-2.527667284011841,0.1472498178482055,2.380417585372925,-0.4226216971874237,0.9469658732414246,0.9469658732414246,0.0,85.92100524902344,81.0,41986.66015625,0.0,1291.876708984375,1.0,280.9569091796875,283.5907592773437,295.3443603515625,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35631.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341857194900513,1.0,0.0,0.0,3.8157401084899902,3.815765619277954,9.715180340208462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.88623046875,0.0,1722.6134033203125,1895.4371337890625,0.0,2787.444091796875,0.9421895146369934,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546457290649414,0.2673634588718414,0.2421066462993621,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.546493649482727,0.406257152557373,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8949153423309326,0.3074799478054046,0.215894728899002,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956792950630188,0.3079336881637573,0.2930308878421783,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869359254837036,0.2068010866641998,0.9378911852836608,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.462169200181961,0.1461191624403,0.1461191624403,1.0,1.0,-2.5152475833892822,0.1576992720365524,2.357548236846924,-0.4094913899898529,0.94323468208313,0.94323468208313,0.0,85.29102325439453,84.0,42977.37890625,0.0,1273.752197265625,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,35922.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424901962280273,1.0,0.0,0.0,3.819518566131592,3.819544315338135,9.734430932439864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96142578125,0.0,1729.464599609375,1895.4371337890625,0.0,2864.989990234375,0.9432249665260316,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546457290649414,0.2673634588718414,0.2421066462993621,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.546493649482727,0.406257152557373,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8949153423309326,0.3074799478054046,0.215894728899002,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956792950630188,0.3079336881637573,0.2930308878421783,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869359254837036,0.2068010866641998,0.9378911852836608,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.462169200181961,0.1461191624403,0.1461191624403,1.0,1.0,-2.5152475833892822,0.1576992720365524,2.357548236846924,-0.4094913899898529,0.94323468208313,0.94323468208313,0.0,85.29102325439453,84.0,42977.37890625,0.0,1273.752197265625,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788635253906,293.1499938964844,293.1499938964844,280.3500061035156,35922.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424901962280273,1.0,0.0,0.0,3.819518566131592,3.819544315338135,9.734430932439864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.96142578125,0.0,1729.464599609375,1895.4371337890625,0.0,2864.989990234375,0.9432249665260316,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8505082130432129,0.2653126120567322,0.2403193861246109,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.5486797094345093,0.4093428552150726,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8924081325531006,0.3072399795055389,0.2157646119594574,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8919268846511841,0.3064193427562713,0.2916690707206726,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7829416394233704,0.2052099704742431,0.9310675263404846,284.5846862792969,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5823974609375,1.0,0.4613862037658691,0.1497856676578521,0.1497856676578521,1.0,1.0,-2.506813764572144,0.1678823977708816,2.3389313220977783,-0.3975081741809845,0.9366114139556884,0.9366114139556884,0.0,85.68582153320312,87.0,43940.4140625,0.0,1265.0341796875,1.0,280.35693359375,283.1146850585937,295.33642578125,298.2341003417969,293.1499938964844,293.1499938964844,280.04998779296875,36215.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505693674087524,1.0,0.0,0.0,3.8124616146087646,3.812487363815308,9.698493386167684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.74755859375,0.0,1723.2242431640625,1895.4371337890625,0.0,2940.60400390625,0.9418240189552308,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.8505082130432129,0.2653126120567322,0.2403193861246109,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.5486797094345093,0.4093428552150726,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8924081325531006,0.3072399795055389,0.2157646119594574,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849304199219,0.8919268846511841,0.3064193427562713,0.2916690707206726,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7829416394233704,0.2052099704742431,0.9310675263404846,284.5846862792969,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5823974609375,1.0,0.4613862037658691,0.1497856676578521,0.1497856676578521,1.0,1.0,-2.506813764572144,0.1678823977708816,2.3389313220977783,-0.3975081741809845,0.9366114139556884,0.9366114139556884,0.0,85.68582153320312,87.0,43940.4140625,0.0,1265.0341796875,1.0,280.35693359375,283.1146850585937,295.33642578125,298.2341003417969,293.1499938964844,293.1499938964844,280.04998779296875,36215.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505693674087524,1.0,0.0,0.0,3.8124616146087646,3.812487363815308,9.698493386167684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.74755859375,0.0,1723.2242431640625,1895.4371337890625,0.0,2940.60400390625,0.9418240189552308,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8548488020896912,0.2673050463199615,0.2413259148597717,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.9990000128746032,0.5549958944320679,0.4046517014503479,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.8989364504814148,0.311189204454422,0.2178655862808227,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.897219181060791,0.3091416358947754,0.2933357059955597,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926696777344,0.7884261012077332,0.2081048339605331,0.9393551349639891,284.392333984375,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.31158447265625,284.3919677734375,1.0,0.4623430669307709,0.153289183974266,0.153289183974266,1.0,1.0,-2.5168514251708984,0.1790937334299087,2.3377578258514404,-0.3888168334960937,0.9275609254837036,0.9275609254837036,0.0,84.98487091064453,90.0,45153.39453125,0.0,1274.3074951171875,1.0,280.0570373535156,282.90234375,295.33447265625,298.2991027832031,293.1499938964844,293.1499938964844,279.75,36504.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587230443954468,1.0,0.0,0.0,3.794565916061402,3.794591426849365,9.607657602828112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.19921875,0.0,1703.955322265625,1895.4371337890625,0.0,3017.029296875,0.9379909634590148,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.8548488020896912,0.2673050463199615,0.2413259148597717,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.9990000128746032,0.5549958944320679,0.4046517014503479,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.8989364504814148,0.311189204454422,0.2178655862808227,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.897219181060791,0.3091416358947754,0.2933357059955597,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926696777344,0.7884261012077332,0.2081048339605331,0.9393551349639891,284.392333984375,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.31158447265625,284.3919677734375,1.0,0.4623430669307709,0.153289183974266,0.153289183974266,1.0,1.0,-2.5168514251708984,0.1790937334299087,2.3377578258514404,-0.3888168334960937,0.9275609254837036,0.9275609254837036,0.0,84.98487091064453,90.0,45153.39453125,0.0,1274.3074951171875,1.0,280.0570373535156,282.90234375,295.33447265625,298.2991027832031,293.1499938964844,293.1499938964844,279.75,36504.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587230443954468,1.0,0.0,0.0,3.794565916061402,3.794591426849365,9.607657602828112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.19921875,0.0,1703.955322265625,1895.4371337890625,0.0,3017.029296875,0.9379909634590148,1.0,0.0,3.0,1.0,0.0
12402180,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.8547005653381348,0.2672443985939026,0.2416350990533828,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21307373046875,0.9990000128746032,0.560124397277832,0.4053859710693359,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9007793068885804,0.3132466375827789,0.2195654362440109,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.8978778719902039,0.309973657131195,0.2944961786270141,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.7899365425109863,0.2092750966548919,0.9463257193565368,284.2131042480469,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2126770019531,1.0,0.4645716845989227,0.1567927002906799,0.1567927002906799,1.0,1.0,-2.529919385910034,0.1899571418762207,2.339962244033813,-0.3808954954147339,0.9162587523460388,0.9162587523460388,0.0,85.57574462890625,93.0,46352.32421875,0.0,1292.963134765625,1.0,279.7572021484375,282.7000427246094,295.3348083496094,298.37457275390625,293.1499938964844,293.1499938964844,279.45001220703125,36794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677927255630493,1.0,0.0,0.0,3.766019821166992,3.766045093536377,9.463645938012631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.884765625,0.0,1672.2496337890625,1895.4371337890625,0.0,3102.1044921875,0.931771159172058,1.0,0.0,3.0,1.0,0.0
12402240,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132568359375,0.8547005653381348,0.2672443985939026,0.2416350990533828,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21307373046875,0.9990000128746032,0.560124397277832,0.4053859710693359,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9007793068885804,0.3132466375827789,0.2195654362440109,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.8978778719902039,0.309973657131195,0.2944961786270141,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.7899365425109863,0.2092750966548919,0.9463257193565368,284.2131042480469,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2126770019531,1.0,0.4645716845989227,0.1567927002906799,0.1567927002906799,1.0,1.0,-2.529919385910034,0.1899571418762207,2.339962244033813,-0.3808954954147339,0.9162587523460388,0.9162587523460388,0.0,85.57574462890625,93.0,46352.32421875,0.0,1292.963134765625,1.0,279.7572021484375,282.7000427246094,295.3348083496094,298.37457275390625,293.1499938964844,293.1499938964844,279.45001220703125,36794.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677927255630493,1.0,0.0,0.0,3.766019821166992,3.766045093536377,9.463645938012631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.884765625,0.0,1672.2496337890625,1895.4371337890625,0.0,3102.1044921875,0.931771159172058,1.0,0.0,3.0,1.0,0.0
12402300,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0799560546875,0.852620005607605,0.2668727040290832,0.2414325773715973,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0771484375,0.9990000128746032,0.5619467496871948,0.4080964922904968,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788269042969,0.8995272517204285,0.3139258921146393,0.2201407104730606,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07891845703125,0.8960092067718506,0.3100068867206573,0.2946732938289642,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.7885652780532837,0.2094539254903793,0.9478396773338318,284.0777587890625,284.95001220703125,298.10955810546875,292.30047607421875,297.4969482421875,297.3180236816406,284.0677490234375,1.0,0.465919554233551,0.1585444658994674,0.1585444658994674,1.0,1.0,-2.535656452178955,0.1949717849493026,2.340684652328491,-0.3771849870681762,0.9091912508010864,0.9091912508010864,0.0,86.35498046875,93.0,47374.546875,0.0,1303.4537353515625,1.0,279.4984436035156,282.5365600585937,295.3559875488281,298.511962890625,293.1499938964844,293.1499938964844,279.45001220703125,36956.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745428323745728,1.0,0.0,0.0,3.747712135314941,3.747737169265747,9.371858595841332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.63525390625,0.0,1651.9691162109375,1895.4371337890625,0.0,3165.41943359375,0.92773699760437,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351867675781,0.8495172262191772,0.2663271427154541,0.2410161793231964,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350036621094,0.9990000128746032,0.5632049441337585,0.4120182693004608,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.8971447348594666,0.3144221603870392,0.2205476611852646,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0351257324219,0.8930083513259888,0.3098402917385101,0.2946135699748993,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.7860909104347229,0.2094137966632843,0.948213279247284,284.0350646972656,284.95001220703125,298.1009521484375,292.2982482910156,297.49041748046875,297.3121337890625,284.03472900390625,1.0,0.4673508405685425,0.1602043807506561,0.1602043807506561,1.0,1.0,-2.5407347679138184,0.1994690746068954,2.3412656784057617,-0.3738450706005096,0.9025910496711732,0.9025910496711732,0.0,87.38301849365234,96.0,47437.1875,0.0,1314.2410888671875,1.0,279.4573669433594,282.50128173828125,295.33038330078125,298.44024658203125,293.1499938964844,293.1499938964844,279.1499938964844,37108.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767985701560974,1.0,0.0,0.0,3.7258317470550537,3.72585654258728,9.262745948035444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.52978515625,0.0,1627.6512451171875,1895.4371337890625,0.0,3186.571533203125,0.9229719042778016,1.0,0.0,3.0,1.0,0.0
12402420,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8615417480469,0.8421364426612854,0.2650308907032013,0.2400042861700058,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.9990000128746032,0.5643559694290161,0.4216659069061279,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614807128906,0.8909344673156738,0.3151730298995971,0.2211922854185104,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614807128906,0.8855317234992981,0.3092162311077118,0.2942059338092804,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.7795876860618591,0.2089451551437378,0.9471065998077391,283.8614501953125,284.95001220703125,298.0832824707031,292.2934265136719,297.47119140625,297.29248046875,283.8612976074219,1.0,0.4703776836395263,0.1635242104530334,0.1635242104530334,1.0,1.0,-2.5500667095184326,0.2076151371002197,2.342451572418213,-0.3678439855575561,0.8866377472877502,0.8866377472877502,0.0,89.84232330322266,99.0,48413.09375,0.0,1336.6475830078125,1.0,279.1578369140625,282.3089294433594,295.3222351074219,298.4950866699219,293.1499938964844,293.1499938964844,279.45001220703125,37455.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850447535514832,1.0,0.0,0.0,3.6727137565612793,3.672738075256348,9.000516456580954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.1484375,0.0,1569.546875,1895.4371337890625,0.0,3263.837646484375,0.9113285541534424,1.0,0.0,3.0,1.0,0.0
12402480,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8615417480469,0.8421364426612854,0.2650308907032013,0.2400042861700058,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.9990000128746032,0.5643559694290161,0.4216659069061279,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614807128906,0.8909344673156738,0.3151730298995971,0.2211922854185104,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614807128906,0.8855317234992981,0.3092162311077118,0.2942059338092804,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616638183594,0.7795876860618591,0.2089451551437378,0.9471065998077391,283.8614501953125,284.95001220703125,298.0832824707031,292.2934265136719,297.47119140625,297.29248046875,283.8612976074219,1.0,0.4703776836395263,0.1635242104530334,0.1635242104530334,1.0,1.0,-2.5500667095184326,0.2076151371002197,2.342451572418213,-0.3678439855575561,0.8866377472877502,0.8866377472877502,0.0,89.84232330322266,99.0,48413.09375,0.0,1336.6475830078125,1.0,279.1578369140625,282.3089294433594,295.3222351074219,298.4950866699219,293.1499938964844,293.1499938964844,279.45001220703125,37455.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850447535514832,1.0,0.0,0.0,3.6727137565612793,3.672738075256348,9.000516456580954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.1484375,0.0,1569.546875,1895.4371337890625,0.0,3263.837646484375,0.9113285541534424,1.0,0.0,3.0,1.0,0.0
12402540,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.8360903859138489,0.2649746239185333,0.2396258115768432,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.9990000128746032,0.5657488703727722,0.4307570159435272,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.8859132528305054,0.3170519471168518,0.2222642302513122,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08154296875,0.8791335821151733,0.30951789021492,0.2942257225513458,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804443359375,0.7738125920295715,0.2089721411466598,0.9465660452842712,284.0819702148437,284.95001220703125,298.0650329589844,292.2880554199219,297.4586181640625,297.2814025878906,284.0857238769531,1.0,0.473630428314209,0.1668440401554107,0.1668440401554107,1.0,1.0,-2.561192274093628,0.2149872332811355,2.346205234527588,-0.3630987405776977,0.8767104148864746,0.8767104148864746,0.0,92.2806396484375,102.0,47163.79296875,0.0,1361.4239501953125,1.0,279.442138671875,282.55059814453125,295.2441101074219,298.2672119140625,293.1499938964844,293.1499938964844,279.75,37390.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721586465835571,1.0,0.0,0.0,3.619680404663086,3.619704484939575,8.742462114241789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.8388671875,0.0,1510.01416015625,1895.4371337890625,0.0,3143.058837890625,0.8994951248168945,1.0,0.0,3.0,1.0,0.0
12402600,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811767578125,0.8360903859138489,0.2649746239185333,0.2396258115768432,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.9990000128746032,0.5657488703727722,0.4307570159435272,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.08160400390625,0.8859132528305054,0.3170519471168518,0.2222642302513122,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08154296875,0.8791335821151733,0.30951789021492,0.2942257225513458,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804443359375,0.7738125920295715,0.2089721411466598,0.9465660452842712,284.0819702148437,284.95001220703125,298.0650329589844,292.2880554199219,297.4586181640625,297.2814025878906,284.0857238769531,1.0,0.473630428314209,0.1668440401554107,0.1668440401554107,1.0,1.0,-2.561192274093628,0.2149872332811355,2.346205234527588,-0.3630987405776977,0.8767104148864746,0.8767104148864746,0.0,92.2806396484375,102.0,47163.79296875,0.0,1361.4239501953125,1.0,279.442138671875,282.55059814453125,295.2441101074219,298.2672119140625,293.1499938964844,293.1499938964844,279.75,37390.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721586465835571,1.0,0.0,0.0,3.619680404663086,3.619704484939575,8.742462114241789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.8388671875,0.0,1510.01416015625,1895.4371337890625,0.0,3143.058837890625,0.8994951248168945,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252258300781,0.8330850005149841,0.2661028206348419,0.2404832690954208,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3263854980469,0.9990000128746032,0.5685312747955322,0.4373145401477813,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32568359375,0.8840657472610474,0.3201285600662231,0.2242739647626876,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.8758199214935303,0.3109391629695892,0.2953985035419464,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.7707645893096924,0.2098163068294525,0.949799120426178,284.3260803222656,284.95001220703125,298.0462646484375,292.2822265625,297.4574890136719,297.2853088378906,284.330078125,1.0,0.4773480296134949,0.1701904237270355,0.1701904237270355,1.0,1.0,-2.577805519104004,0.2227795720100402,2.3550260066986084,-0.3591581881046295,0.8702674508094788,0.8702674508094788,0.0,94.3554916381836,105.0,45987.81640625,0.0,1391.9320068359375,1.0,279.7413024902344,282.8096923828125,295.2320556640625,298.16424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590982556343079,1.0,0.0,0.0,3.5751068592071533,3.5751302242279053,8.5284739270719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.36572265625,0.0,1459.9610595703125,1895.4371337890625,0.0,3020.5478515625,0.8894204497337341,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252258300781,0.8330850005149841,0.2661028206348419,0.2404832690954208,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3263854980469,0.9990000128746032,0.5685312747955322,0.4373145401477813,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32568359375,0.8840657472610474,0.3201285600662231,0.2242739647626876,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3256225585937,0.8758199214935303,0.3109391629695892,0.2953985035419464,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.324462890625,0.7707645893096924,0.2098163068294525,0.949799120426178,284.3260803222656,284.95001220703125,298.0462646484375,292.2822265625,297.4574890136719,297.2853088378906,284.330078125,1.0,0.4773480296134949,0.1701904237270355,0.1701904237270355,1.0,1.0,-2.577805519104004,0.2227795720100402,2.3550260066986084,-0.3591581881046295,0.8702674508094788,0.8702674508094788,0.0,94.3554916381836,105.0,45987.81640625,0.0,1391.9320068359375,1.0,279.7413024902344,282.8096923828125,295.2320556640625,298.16424560546875,293.1499938964844,293.1499938964844,280.04998779296875,37163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590982556343079,1.0,0.0,0.0,3.5751068592071533,3.5751302242279053,8.5284739270719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.36572265625,0.0,1459.9610595703125,1895.4371337890625,0.0,3020.5478515625,0.8894204497337341,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.8313363194465637,0.2677687406539917,0.2419220507144928,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.9990000128746032,0.5723686218261719,0.4429108202457428,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.8836085796356201,0.3238463699817657,0.2268002331256866,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.8738977313041687,0.3129754364490509,0.2972410321235657,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7690658569335938,0.2111894339323043,0.9556574821472168,284.56964111328125,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.2981262207031,284.5735778808594,1.0,0.4815555214881897,0.1735368072986602,0.1735368072986602,1.0,1.0,-2.598543643951416,0.2314059287309646,2.367137670516968,-0.3552965521812439,0.8670691251754761,0.8670691251754761,0.0,96.36959075927734,108.0,44916.19140625,0.0,1427.9775390625,1.0,280.0409545898437,283.0657653808594,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36851.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482654094696045,1.0,0.0,0.0,3.542113304138184,3.5421364307403564,8.371787885153026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.7138671875,0.0,1422.6024169921875,1895.4371337890625,0.0,2919.026611328125,0.8818590044975281,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687866210937,0.8313363194465637,0.2677687406539917,0.2419220507144928,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699462890625,0.9990000128746032,0.5723686218261719,0.4429108202457428,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.8836085796356201,0.3238463699817657,0.2268002331256866,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.8738977313041687,0.3129754364490509,0.2972410321235657,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.7690658569335938,0.2111894339323043,0.9556574821472168,284.56964111328125,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.2981262207031,284.5735778808594,1.0,0.4815555214881897,0.1735368072986602,0.1735368072986602,1.0,1.0,-2.598543643951416,0.2314059287309646,2.367137670516968,-0.3552965521812439,0.8670691251754761,0.8670691251754761,0.0,96.36959075927734,108.0,44916.19140625,0.0,1427.9775390625,1.0,280.0409545898437,283.0657653808594,295.23443603515625,298.09637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36851.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482654094696045,1.0,0.0,0.0,3.542113304138184,3.5421364307403564,8.371787885153026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.7138671875,0.0,1422.6024169921875,1895.4371337890625,0.0,2919.026611328125,0.8818590044975281,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8305822610855103,0.2687041163444519,0.2427331507205963,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.9990000128746032,0.5745307207107544,0.4456947147846222,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.883522093296051,0.3258408010005951,0.2281603366136551,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300720214844,0.8730933666229248,0.3141263425350189,0.298294335603714,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261047363281,0.7684007287025452,0.2120009064674377,0.9591857194900512,284.7315979003906,284.95001220703125,298.0171813964844,292.2726745605469,297.4670715332031,297.3060607910156,284.74444580078125,1.0,0.4838259220123291,0.1752099841833114,0.1752099841833114,1.0,1.0,-2.6100013256073,0.2359755635261535,2.374025821685791,-0.3533487617969513,0.8671318888664246,0.8671318888664246,0.0,97.41896057128906,108.0,43963.94921875,0.0,1447.8370361328125,1.0,280.2955627441406,283.24932861328125,295.2126159667969,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36666.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413578867912292,1.0,0.0,0.0,3.5302860736846924,3.530308961868286,8.315973332173598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.46923828125,0.0,1408.8392333984375,1895.4371337890625,0.0,2854.40478515625,0.8791339993476868,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8300670981407166,0.2697433531284332,0.2436733394861221,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.9990000128746032,0.5768638849258423,0.4483150541782379,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.883690595626831,0.3279536664485931,0.2296299785375595,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8725368976593018,0.3153884410858154,0.2994813024997711,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7679765820503235,0.21290884912014,0.9632357358932496,284.80889892578125,284.95001220703125,298.0072631835937,292.2693176269531,297.47198486328125,297.3153076171875,284.8126525878906,1.0,0.4862076044082641,0.1768150925636291,0.1768150925636291,1.0,1.0,-2.6223366260528564,0.2406364232301712,2.381700277328491,-0.3515096008777618,0.8670320510864258,0.8670320510864258,0.0,98.46490478515624,111.0,43936.265625,0.0,1469.0223388671875,1.0,280.3406982421875,283.3161315917969,295.2353210449219,298.0361022949219,293.1499938964844,293.1499938964844,280.6499938964844,36491.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839026689529419,1.0,0.0,0.0,3.522584915161133,3.5226078033447266,8.279730536742136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.0625,0.0,1399.53076171875,1895.4371337890625,0.0,2832.623046875,0.8772516846656799,1.0,0.0,3.0,1.0,0.0
