time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289957642555237,0.2719325125217438,0.2456350326538086,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817517042160034,0.4538068175315857,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839865922927856,0.3323419988155365,0.2326709479093551,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714130520820618,0.3180633783340454,0.3019917905330658,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671749591827393,0.2148676812648773,0.9719958901405334,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.0456848144531,1.0,0.4912402331829071,0.1800252944231033,0.1800252944231033,1.0,1.0,-2.648487567901612,0.250370591878891,2.3981170654296875,-0.3477443158626556,0.8700653314590454,0.8700653314590454,0.0,100.68616485595705,114.0,43035.484375,0.0,1514.5533447265625,1.0,280.6405639648437,283.5596923828125,295.2331848144531,297.97821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36113.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307378888130188,1.0,0.0,0.0,3.517287492752075,3.517310380935669,8.254847330135817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3466796875,0.0,1391.2872314453125,1895.4371337890625,0.0,2755.316162109375,0.875789999961853,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289957642555237,0.2719325125217438,0.2456350326538086,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5817517042160034,0.4538068175315857,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839865922927856,0.3323419988155365,0.2326709479093551,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714130520820618,0.3180633783340454,0.3019917905330658,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671749591827393,0.2148676812648773,0.9719958901405334,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.0456848144531,1.0,0.4912402331829071,0.1800252944231033,0.1800252944231033,1.0,1.0,-2.648487567901612,0.250370591878891,2.3981170654296875,-0.3477443158626556,0.8700653314590454,0.8700653314590454,0.0,100.68616485595705,114.0,43035.484375,0.0,1514.5533447265625,1.0,280.6405639648437,283.5596923828125,295.2331848144531,297.97821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36113.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307378888130188,1.0,0.0,0.0,3.517287492752075,3.517310380935669,8.254847330135817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.3466796875,0.0,1391.2872314453125,1895.4371337890625,0.0,2755.316162109375,0.875789999961853,1.0,0.0,3.0,1.0,0.0
12403140,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8280284404754639,0.2742786407470703,0.2477465867996215,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.9990000128746032,0.5868564248085022,0.4594317376613617,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.8843822479248047,0.3369374573230743,0.2358636260032653,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8704129457473755,0.3209269344806671,0.3046924471855163,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7665292024612427,0.2169925421476364,0.9815663695335388,285.2684936523437,284.95001220703125,297.9667358398437,292.2549743652344,297.4923095703125,297.3533935546875,285.271728515625,1.0,0.4965617656707763,0.1832196414470672,0.1832196414470672,1.0,1.0,-2.676364183425904,0.2606245577335357,2.4157395362854004,-0.3438442349433899,0.8760522603988647,0.8760522603988647,0.0,103.02562713623048,114.0,42200.5,0.0,1563.86474609375,1.0,280.9404296875,283.79608154296875,295.2287902832031,297.9218444824219,293.1499938964844,293.1499938964844,280.95001220703125,35738.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230496644973755,1.0,0.0,0.0,3.5260705947875977,3.5260932445526123,8.29612531560997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.43798828125,0.0,1397.7215576171875,1895.4371337890625,0.0,2683.84521484375,0.8774636387825012,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.8280240297317505,0.2742896676063537,0.2477574944496154,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.9990000128746032,0.5868811011314392,0.459459900856018,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685546875,0.8843845129013062,0.3369598388671875,0.235879898071289,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8704084157943726,0.3209408521652221,0.3047063946723938,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.766526460647583,0.2170029431581497,0.981615960597992,285.2688293457031,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534545898437,285.27203369140625,1.0,0.4965888857841491,0.1832355111837387,0.1832355111837387,1.0,1.0,-2.676506996154785,0.2606768906116485,2.415830135345459,-0.3438243269920349,0.8760778903961182,0.8760778903961182,0.0,103.03753662109376,117.0,42201.95703125,0.0,1564.119384765625,1.0,280.9405822753906,283.7963562011719,295.2290954589844,297.92254638671875,293.1499938964844,293.1499938964844,281.25,35737.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230578899383545,1.0,0.0,0.0,3.526139497756958,3.526162385940552,8.296449323097477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2548828125,0.0,1397.7847900390625,1895.4371337890625,0.0,2683.921630859375,0.8774778246879578,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.827133297920227,0.2767904698848724,0.2500147819519043,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.9990000128746032,0.5921777486801147,0.4652556478977203,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.884864866733551,0.3417812883853912,0.2392351627349853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.8694986701011658,0.3239898979663849,0.3075902760028839,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.7659876346588135,0.2192779928445816,0.9919055700302124,285.4891052246094,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.49200439453125,1.0,0.5021963119506836,0.1862297654151916,0.1862297654151916,1.0,1.0,-2.7060446739196777,0.2711264491081238,2.4349184036254883,-0.3401004672050476,0.8849859833717346,0.8849859833717346,0.0,105.5053939819336,120.0,41423.6875,0.0,1617.349853515625,1.0,281.2407531738281,284.0265808105469,295.223876953125,297.86932373046875,293.1499938964844,293.1499938964844,281.54998779296875,35379.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158219456672668,1.0,0.0,0.0,3.548429489135742,3.548452615737915,8.401671038882341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.69482421875,0.0,1418.564697265625,1895.4371337890625,0.0,2616.9072265625,0.8821789622306824,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48846435546875,0.827133297920227,0.2767904698848724,0.2500147819519043,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.9990000128746032,0.5921777486801147,0.4652556478977203,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.884864866733551,0.3417812883853912,0.2392351627349853,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48876953125,0.8694986701011658,0.3239898979663849,0.3075902760028839,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.7659876346588135,0.2192779928445816,0.9919055700302124,285.4891052246094,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.49200439453125,1.0,0.5021963119506836,0.1862297654151916,0.1862297654151916,1.0,1.0,-2.7060446739196777,0.2711264491081238,2.4349184036254883,-0.3401004672050476,0.8849859833717346,0.8849859833717346,0.0,105.5053939819336,120.0,41423.6875,0.0,1617.349853515625,1.0,281.2407531738281,284.0265808105469,295.223876953125,297.86932373046875,293.1499938964844,293.1499938964844,281.54998779296875,35379.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158219456672668,1.0,0.0,0.0,3.548429489135742,3.548452615737915,8.401671038882341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.69482421875,0.0,1418.564697265625,1895.4371337890625,0.0,2616.9072265625,0.8821789622306824,1.0,0.0,3.0,1.0,0.0
12403380,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8263366222381592,0.2794224917888641,0.2523930072784424,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.9990000128746032,0.5976130366325378,0.4711406230926513,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8854444622993469,0.3467938601970672,0.242725670337677,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8686972856521606,0.3271950483322143,0.3106253445148468,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.7655559182167053,0.2216722816228866,1.00275456905365,285.7037048339844,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.39093017578125,285.7063293457031,1.0,0.508014976978302,0.1892240196466446,0.1892240196466446,1.0,1.0,-2.7368526458740234,0.2820498645305633,2.4548027515411377,-0.336187332868576,0.8967207670211792,0.8967207670211792,0.0,108.07054901123048,123.0,40688.73828125,0.0,1673.958984375,1.0,281.541015625,284.2513732910156,295.21795654296875,297.8182373046875,293.1499938964844,293.1499938964844,281.8500061035156,35053.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089333176612854,1.0,0.0,0.0,3.582969665527344,3.5829927921295166,8.56602866861067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.61328125,0.0,1452.913818359375,1895.4371337890625,0.0,2553.373779296875,0.8896503448486328,1.0,0.0,3.0,1.0,0.0
12403440,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8263366222381592,0.2794224917888641,0.2523930072784424,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.9990000128746032,0.5976130366325378,0.4711406230926513,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.8854444622993469,0.3467938601970672,0.242725670337677,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.703369140625,0.8686972856521606,0.3271950483322143,0.3106253445148468,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.7655559182167053,0.2216722816228866,1.00275456905365,285.7037048339844,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.39093017578125,285.7063293457031,1.0,0.508014976978302,0.1892240196466446,0.1892240196466446,1.0,1.0,-2.7368526458740234,0.2820498645305633,2.4548027515411377,-0.336187332868576,0.8967207670211792,0.8967207670211792,0.0,108.07054901123048,123.0,40688.73828125,0.0,1673.958984375,1.0,281.541015625,284.2513732910156,295.21795654296875,297.8182373046875,293.1499938964844,293.1499938964844,281.8500061035156,35053.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089333176612854,1.0,0.0,0.0,3.582969665527344,3.5829927921295166,8.56602866861067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.61328125,0.0,1452.913818359375,1895.4371337890625,0.0,2553.373779296875,0.8896503448486328,1.0,0.0,3.0,1.0,0.0
12403500,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486633300781,0.8259007334709167,0.2807669341564178,0.2535904943943023,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.9990000128746032,0.6003596186637878,0.474180668592453,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.885695219039917,0.3493522405624389,0.2444942146539688,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.8682672381401062,0.3288349509239197,0.3121676743030548,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465576171875,0.7653172016143799,0.222898855805397,1.0082805156707764,285.8511047363281,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995361328125,285.86151123046875,1.0,0.5109871029853821,0.1907211393117904,0.1907211393117904,1.0,1.0,-2.752563953399658,0.2876688838005066,2.464895009994507,-0.3341402411460876,0.904111921787262,0.904111921787262,0.0,109.400634765625,123.0,39905.515625,0.0,1703.3785400390625,1.0,281.7970886230469,284.4239196777344,295.19091796875,297.6967468261719,293.1499938964844,293.1499938964844,281.8500061035156,34896.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033592104911804,1.0,0.0,0.0,3.6041319370269775,3.6041553020477295,8.66751577177638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.20263671875,0.0,1474.5848388671875,1895.4371337890625,0.0,2502.17724609375,0.8943006992340088,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8256576061248779,0.2821848690509796,0.254886656999588,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9990000128746032,0.6031767129898071,0.4770560264587402,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.8861473202705383,0.351986289024353,0.2463440001010894,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8680208921432495,0.3305341601371765,0.3137944638729095,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.7652432322502136,0.2241735458374023,1.0140999555587769,285.91082763671875,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.91314697265625,1.0,0.5140069723129272,0.1921139359474182,0.1921139359474182,1.0,1.0,-2.768748044967652,0.2932474911212921,2.4755003452301025,-0.3322432339191437,0.9111785888671876,0.9111785888671876,0.0,110.71375274658205,126.0,40037.87109375,0.0,1733.7347412109375,1.0,281.8414306640625,284.47564697265625,295.2124328613281,297.7726745605469,293.1499938964844,293.1499938964844,281.54998779296875,34770.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024933934211731,1.0,0.0,0.0,3.6281521320343018,3.628175735473633,8.783433145254094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.2724609375,0.0,1499.8515625,1895.4371337890625,0.0,2494.24365234375,0.8995530009269714,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8232128620147705,0.2836029529571533,0.2566615343093872,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.9990000128746032,0.6069905161857605,0.4849788248538971,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8849660754203796,0.3559468686580658,0.2494603097438812,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.86561518907547,0.3327845931053161,0.3163650631904602,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7634001970291138,0.22589111328125,1.0234870910644531,285.7489013671875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74774169921875,1.0,0.5199825167655945,0.1948995292186737,0.1948995292186737,1.0,1.0,-2.798524141311645,0.3041114807128906,2.494412660598755,-0.3280791640281677,0.9205719232559204,0.9205719232559204,0.0,113.83462524414062,129.0,41705.859375,0.0,1793.784423828125,1.0,281.55780029296875,284.2755432128906,295.2943725585937,298.02459716796875,293.1499938964844,293.1499938964844,281.25,34848.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212505578994751,1.0,0.0,0.0,3.6718382835388175,3.671862363815308,8.996226483759528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0048828125,0.0,1548.9365234375,1895.4371337890625,0.0,2667.158447265625,0.909366011619568,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492370605469,0.8232128620147705,0.2836029529571533,0.2566615343093872,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.9990000128746032,0.6069905161857605,0.4849788248538971,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8849660754203796,0.3559468686580658,0.2494603097438812,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.86561518907547,0.3327845931053161,0.3163650631904602,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7634001970291138,0.22589111328125,1.0234870910644531,285.7489013671875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74774169921875,1.0,0.5199825167655945,0.1948995292186737,0.1948995292186737,1.0,1.0,-2.798524141311645,0.3041114807128906,2.494412660598755,-0.3280791640281677,0.9205719232559204,0.9205719232559204,0.0,113.83462524414062,129.0,41705.859375,0.0,1793.784423828125,1.0,281.55780029296875,284.2755432128906,295.2943725585937,298.02459716796875,293.1499938964844,293.1499938964844,281.25,34848.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212505578994751,1.0,0.0,0.0,3.6718382835388175,3.671862363815308,8.996226483759528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0048828125,0.0,1548.9365234375,1895.4371337890625,0.0,2667.158447265625,0.909366011619568,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.8177422881126404,0.2836472392082214,0.2570591270923614,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9990000128746032,0.6082746386528015,0.4961778819561004,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8806605935096741,0.3586405515670776,0.2515986263751983,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8602645397186279,0.3337776064872741,0.3176711797714233,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7588019967079163,0.2265636622905731,1.0281145572662354,285.5560607910156,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5545654296875,1.0,0.5255463123321533,0.1976851224899292,0.1976851224899292,1.0,1.0,-2.8221676349639893,0.3141049742698669,2.5080628395080566,-0.3234211206436157,0.9271062016487122,0.9271062016487122,0.0,117.64019775390624,132.0,43367.28515625,0.0,1848.6796875,1.0,281.2579040527344,284.05621337890625,295.2940979003906,298.1466979980469,293.1499938964844,293.1499938964844,280.95001220703125,35036.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405126929283142,1.0,0.0,0.0,3.708362102508545,3.708386421203613,9.176087587547954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.28125,0.0,1591.7506103515625,1895.4371337890625,0.0,2846.505859375,0.9176793694496156,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.8177422881126404,0.2836472392082214,0.2570591270923614,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.9990000128746032,0.6082746386528015,0.4961778819561004,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8806605935096741,0.3586405515670776,0.2515986263751983,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8602645397186279,0.3337776064872741,0.3176711797714233,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7588019967079163,0.2265636622905731,1.0281145572662354,285.5560607910156,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.3865661621094,285.5545654296875,1.0,0.5255463123321533,0.1976851224899292,0.1976851224899292,1.0,1.0,-2.8221676349639893,0.3141049742698669,2.5080628395080566,-0.3234211206436157,0.9271062016487122,0.9271062016487122,0.0,117.64019775390624,132.0,43367.28515625,0.0,1848.6796875,1.0,281.2579040527344,284.05621337890625,295.2940979003906,298.1466979980469,293.1499938964844,293.1499938964844,280.95001220703125,35036.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405126929283142,1.0,0.0,0.0,3.708362102508545,3.708386421203613,9.176087587547954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.28125,0.0,1591.7506103515625,1895.4371337890625,0.0,2846.505859375,0.9176793694496156,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.8109028935432434,0.2830236256122589,0.2567501068115234,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.9990000128746032,0.607554018497467,0.5087303519248962,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.8751007914543152,0.3606537282466888,0.2531950175762176,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.853710949420929,0.334021508693695,0.3181854784488678,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.7529317140579224,0.2265200167894363,1.0292679071426392,285.3576965332031,284.95001220703125,297.83868408203125,292.2061462402344,297.4635925292969,297.3539733886719,285.3561096191406,1.0,0.530579149723053,0.2003302723169326,0.2003302723169326,1.0,1.0,-2.8408095836639404,0.3230879604816437,2.517721652984619,-0.3186732828617096,0.9309464693069458,0.9309464693069458,0.0,121.70096588134766,135.0,44913.453125,0.0,1897.690673828125,1.0,280.9576416015625,283.8338623046875,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35266.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562443256378174,1.0,0.0,0.0,3.736343383789064,3.73636794090271,9.315085094385722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.32080078125,0.0,1625.7498779296875,1895.4371337890625,0.0,2993.787353515625,0.9241116642951964,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.8109028935432434,0.2830236256122589,0.2567501068115234,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.9990000128746032,0.607554018497467,0.5087303519248962,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.8751007914543152,0.3606537282466888,0.2531950175762176,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.853710949420929,0.334021508693695,0.3181854784488678,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.7529317140579224,0.2265200167894363,1.0292679071426392,285.3576965332031,284.95001220703125,297.83868408203125,292.2061462402344,297.4635925292969,297.3539733886719,285.3561096191406,1.0,0.530579149723053,0.2003302723169326,0.2003302723169326,1.0,1.0,-2.8408095836639404,0.3230879604816437,2.517721652984619,-0.3186732828617096,0.9309464693069458,0.9309464693069458,0.0,121.70096588134766,135.0,44913.453125,0.0,1897.690673828125,1.0,280.9576416015625,283.8338623046875,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35266.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562443256378174,1.0,0.0,0.0,3.736343383789064,3.73636794090271,9.315085094385722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.32080078125,0.0,1625.7498779296875,1895.4371337890625,0.0,2993.787353515625,0.9241116642951964,1.0,0.0,3.0,1.0,0.0
12403980,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8034098148345947,0.2820174396038055,0.2560570240020752,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.6052786707878113,0.5215619802474976,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.869260311126709,0.3622516393661499,0.2544715106487274,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8469050526618958,0.3337956070899963,0.3182103931903839,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.7466720938682556,0.2259953171014785,1.0280636548995972,285.1575622558594,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158874511719,285.1559753417969,1.0,0.5350790619850159,0.2029754370450973,0.2029754370450973,1.0,1.0,-2.8555190563201904,0.33148193359375,2.5240371227264404,-0.3136481940746307,0.9320982098579408,0.9320982098579408,0.0,125.78083801269533,123.0,46363.671875,0.0,1941.041015625,1.0,280.657470703125,283.6114807128906,295.2507629394531,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35515.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693252205848694,1.0,0.0,0.0,3.755094051361084,3.7551190853118896,9.408814776179496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.21044921875,0.0,1649.532470703125,1895.4371337890625,0.0,3116.48046875,0.9284857511520386,1.0,0.0,3.0,1.0,0.0
12404040,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8034098148345947,0.2820174396038055,0.2560570240020752,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.6052786707878113,0.5215619802474976,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.869260311126709,0.3622516393661499,0.2544715106487274,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8469050526618958,0.3337956070899963,0.3182103931903839,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.7466720938682556,0.2259953171014785,1.0280636548995972,285.1575622558594,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158874511719,285.1559753417969,1.0,0.5350790619850159,0.2029754370450973,0.2029754370450973,1.0,1.0,-2.8555190563201904,0.33148193359375,2.5240371227264404,-0.3136481940746307,0.9320982098579408,0.9320982098579408,0.0,125.78083801269533,123.0,46363.671875,0.0,1941.041015625,1.0,280.657470703125,283.6114807128906,295.2507629394531,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35515.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693252205848694,1.0,0.0,0.0,3.755094051361084,3.7551190853118896,9.408814776179496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.21044921875,0.0,1649.532470703125,1895.4371337890625,0.0,3116.48046875,0.9284857511520386,1.0,0.0,3.0,1.0,0.0
12404100,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8021841645240784,0.2814135551452636,0.2555915117263794,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6038712859153748,0.5229403972625732,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8691053986549377,0.3629363179206848,0.2550084292888641,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8460646271705627,0.3335518538951874,0.3180614709854126,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7457191944122314,0.2255991399288177,1.0266355276107788,285.0075988769531,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974670410156,1.0,0.5349552035331726,0.2042980045080185,0.2042980045080185,1.0,1.0,-2.8553855419158936,0.3343069851398468,2.52107834815979,-0.3106283247470855,0.931078314781189,0.931078314781189,0.0,126.1693344116211,123.0,47498.89453125,0.0,1942.6856689453125,1.0,280.3984375,283.4358825683594,295.2644348144531,298.42626953125,293.1499938964844,293.1499938964844,280.3500061035156,35654.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773523569107056,1.0,0.0,0.0,3.761057138442993,3.761082172393799,9.438721235710544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.72216796875,0.0,1657.60498046875,1895.4371337890625,0.0,3191.762939453125,0.929884910583496,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8023871779441833,0.2807030975818634,0.2549482583999634,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9990000128746032,0.6027221083641052,0.5212390422821045,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8705069422721863,0.3635073602199554,0.2554021179676056,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8466614484786987,0.3331902027130127,0.3177273273468017,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7459850311279297,0.2251022458076477,1.0244479179382324,284.9454040527344,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9429016113281,1.0,0.5336784720420837,0.2056202739477157,0.2056202739477157,1.0,1.0,-2.85001802444458,0.3361533582210541,2.513864755630493,-0.3075500130653381,0.9303625226020812,0.9303625226020812,0.0,125.49614715576172,111.0,47560.578125,0.0,1930.74169921875,1.0,280.3573608398437,283.3811950683594,295.2328796386719,298.3516845703125,293.1499938964844,293.1499938964844,280.04998779296875,35781.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880594789981842,1.0,0.0,0.0,3.764079570770264,3.764104604721069,9.453896723243816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.4990234375,0.0,1662.1429443359375,1895.4371337890625,0.0,3222.154541015625,0.9306750893592834,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064225316047668,0.2791350781917572,0.2534922361373901,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6017991900444031,0.5107102394104004,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772627711296082,0.3644738495349884,0.2560386657714844,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514514565467834,0.332273006439209,0.3168220520019531,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495810389518738,0.2239542603492736,1.0190335512161257,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.71759033203125,1.0,0.5283024907112122,0.2082648277282714,0.2082648277282714,1.0,1.0,-2.82879638671875,0.3378333449363708,2.4909629821777344,-0.3011185824871063,0.9255301356315612,0.9255301356315612,0.0,121.80438232421876,114.0,48510.46484375,0.0,1878.9971923828125,1.0,280.0573425292969,283.1432189941406,295.2145080566406,298.3961486816406,293.1499938964844,293.1499938964844,279.75,36071.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889864981174469,1.0,0.0,0.0,3.762353658676148,3.762378692626953,9.44522923873592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.65966796875,0.0,1662.35107421875,1895.4371337890625,0.0,3308.94482421875,0.9304741621017456,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064225316047668,0.2791350781917572,0.2534922361373901,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6017991900444031,0.5107102394104004,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772627711296082,0.3644738495349884,0.2560386657714844,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514514565467834,0.332273006439209,0.3168220520019531,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495810389518738,0.2239542603492736,1.0190335512161257,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.71759033203125,1.0,0.5283024907112122,0.2082648277282714,0.2082648277282714,1.0,1.0,-2.82879638671875,0.3378333449363708,2.4909629821777344,-0.3011185824871063,0.9255301356315612,0.9255301356315612,0.0,121.80438232421876,114.0,48510.46484375,0.0,1878.9971923828125,1.0,280.0573425292969,283.1432189941406,295.2145080566406,298.3961486816406,293.1499938964844,293.1499938964844,279.75,36071.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889864981174469,1.0,0.0,0.0,3.762353658676148,3.762378692626953,9.44522923873592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.65966796875,0.0,1662.35107421875,1895.4371337890625,0.0,3308.94482421875,0.9304741621017456,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.8071698546409607,0.2774186134338379,0.2519376575946808,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.9990000128746032,0.6019161939620972,0.5061884522438049,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.8805447816848755,0.3652600646018982,0.2565755546092987,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8529806137084961,0.3311540186405182,0.3157620429992676,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.7503349781036377,0.2226710170507431,1.0131869316101074,284.5020446777344,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.4999694824219,1.0,0.5254765748977661,0.210909366607666,0.210909366607666,1.0,1.0,-2.813822031021118,0.3406949043273926,2.4731271266937256,-0.2952398359775543,0.917792022228241,0.917792022228241,0.0,120.00772094726562,117.0,49432.64453125,0.0,1846.7958984375,1.0,279.75738525390625,282.9118347167969,295.1981201171875,298.43475341796875,293.1499938964844,293.1499938964844,279.45001220703125,36379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974435329437256,1.0,0.0,0.0,3.7491683959960938,3.7491934299468994,9.379143648402532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.828125,0.0,1649.2425537109375,1895.4371337890625,0.0,3379.74267578125,0.9277170300483704,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.8071698546409607,0.2774186134338379,0.2519376575946808,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.9990000128746032,0.6019161939620972,0.5061884522438049,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.502197265625,0.8805447816848755,0.3652600646018982,0.2565755546092987,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.8529806137084961,0.3311540186405182,0.3157620429992676,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.7503349781036377,0.2226710170507431,1.0131869316101074,284.5020446777344,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.4999694824219,1.0,0.5254765748977661,0.210909366607666,0.210909366607666,1.0,1.0,-2.813822031021118,0.3406949043273926,2.4731271266937256,-0.2952398359775543,0.917792022228241,0.917792022228241,0.0,120.00772094726562,117.0,49432.64453125,0.0,1846.7958984375,1.0,279.75738525390625,282.9118347167969,295.1981201171875,298.43475341796875,293.1499938964844,293.1499938964844,279.45001220703125,36379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974435329437256,1.0,0.0,0.0,3.7491683959960938,3.7491934299468994,9.379143648402532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.828125,0.0,1649.2425537109375,1895.4371337890625,0.0,3379.74267578125,0.9277170300483704,1.0,0.0,3.0,1.0,0.0
12404460,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29705810546875,0.8051835298538208,0.2756158411502838,0.2503482699394226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2964782714844,0.9990000128746032,0.6012756824493408,0.5066567659378052,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2967529296875,0.8808399438858032,0.3659321069717407,0.2570658326148987,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2968444824219,0.8517224192619324,0.3298985958099365,0.3146169483661651,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973937988281,0.7486799359321594,0.2212918400764465,1.0071470737457275,284.296630859375,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2950744628906,1.0,0.5241726636886597,0.2138049304485321,0.2138049304485321,1.0,1.0,-2.804424524307251,0.3451617062091827,2.4592626094818115,-0.2888564765453338,0.907412052154541,0.907412052154541,0.0,119.7816925048828,120.0,50356.25,0.0,1831.0360107421875,1.0,279.45751953125,282.6917724609375,295.1863708496094,298.4790344238281,293.1499938964844,293.1499938964844,279.1499938964844,36700.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904350221157074,1.0,0.0,0.0,3.7241153717041016,3.7241404056549072,9.254214319298626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.08740234375,0.0,1622.5460205078125,1895.4371337890625,0.0,3444.10009765625,0.9223130941390992,1.0,0.0,3.0,1.0,0.0
12404520,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.29705810546875,0.8051835298538208,0.2756158411502838,0.2503482699394226,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2964782714844,0.9990000128746032,0.6012756824493408,0.5066567659378052,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2967529296875,0.8808399438858032,0.3659321069717407,0.2570658326148987,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2968444824219,0.8517224192619324,0.3298985958099365,0.3146169483661651,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973937988281,0.7486799359321594,0.2212918400764465,1.0071470737457275,284.296630859375,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2950744628906,1.0,0.5241726636886597,0.2138049304485321,0.2138049304485321,1.0,1.0,-2.804424524307251,0.3451617062091827,2.4592626094818115,-0.2888564765453338,0.907412052154541,0.907412052154541,0.0,119.7816925048828,120.0,50356.25,0.0,1831.0360107421875,1.0,279.45751953125,282.6917724609375,295.1863708496094,298.4790344238281,293.1499938964844,293.1499938964844,279.1499938964844,36700.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904350221157074,1.0,0.0,0.0,3.7241153717041016,3.7241404056549072,9.254214319298626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.08740234375,0.0,1622.5460205078125,1895.4371337890625,0.0,3444.10009765625,0.9223130941390992,1.0,0.0,3.0,1.0,0.0
12404580,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8014256954193115,0.2737559378147125,0.2487335056066513,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.9990000128746032,0.5994728207588196,0.5103161931037903,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.8792088031768799,0.3665168583393097,0.2575159966945648,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10321044921875,0.8486914038658142,0.3285429775714874,0.3134030997753143,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.745496928691864,0.2198380827903747,1.0009082555770874,284.1030578613281,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1020202636719,1.0,0.5239417552947998,0.216700479388237,0.216700479388237,1.0,1.0,-2.7984631061553955,0.3503428101539612,2.4481201171875,-0.2825028002262115,0.894530713558197,0.894530713558197,0.0,120.55184173583984,123.0,51265.4765625,0.0,1825.431396484375,1.0,279.15777587890625,282.4832458496094,295.1767272949219,298.5256042480469,293.1499938964844,293.1499938964844,279.45001220703125,37039.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109774231910706,1.0,0.0,0.0,3.68643856048584,3.6864631175994873,9.067911719284892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.576171875,0.0,1581.944580078125,1895.4371337890625,0.0,3505.67236328125,0.914109706878662,1.0,0.0,3.0,1.0,0.0
12404640,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8014256954193115,0.2737559378147125,0.2487335056066513,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.9990000128746032,0.5994728207588196,0.5103161931037903,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.8792088031768799,0.3665168583393097,0.2575159966945648,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10321044921875,0.8486914038658142,0.3285429775714874,0.3134030997753143,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.745496928691864,0.2198380827903747,1.0009082555770874,284.1030578613281,284.95001220703125,297.708984375,292.1552734375,297.31109619140625,297.1946105957031,284.1020202636719,1.0,0.5239417552947998,0.216700479388237,0.216700479388237,1.0,1.0,-2.7984631061553955,0.3503428101539612,2.4481201171875,-0.2825028002262115,0.894530713558197,0.894530713558197,0.0,120.55184173583984,123.0,51265.4765625,0.0,1825.431396484375,1.0,279.15777587890625,282.4832458496094,295.1767272949219,298.5256042480469,293.1499938964844,293.1499938964844,279.45001220703125,37039.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109774231910706,1.0,0.0,0.0,3.68643856048584,3.6864631175994873,9.067911719284892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.576171875,0.0,1581.944580078125,1895.4371337890625,0.0,3505.67236328125,0.914109706878662,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2355041503906,0.7994696497917175,0.2732895612716675,0.2480822503566742,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392578125,0.9990000128746032,0.5987270474433899,0.5126213431358337,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2374572753906,0.8782591819763184,0.3672734797000885,0.2578577995300293,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367858886719,0.847041130065918,0.3282289505004883,0.3129127323627472,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.7437936663627625,0.2193641513586044,0.9981689453125,284.2381286621094,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2481384277344,1.0,0.5241453051567078,0.21814826130867,0.21814826130867,1.0,1.0,-2.796975612640381,0.3532451391220093,2.443730592727661,-0.2793776094913482,0.8910185098648071,0.8910185098648071,0.0,121.12325286865234,123.0,50086.4453125,0.0,1825.8370361328125,1.0,279.4019470214844,282.6474304199219,295.1058959960937,298.28240966796875,293.1499938964844,293.1499938964844,279.45001220703125,37030.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902898609638214,1.0,0.0,0.0,3.666579961776733,3.6666042804718018,8.970478688752337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.79248046875,0.0,1559.434814453125,1895.4371337890625,0.0,3430.588623046875,0.9097301959991456,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986145019531,0.7984895706176758,0.2733113765716553,0.2479398697614669,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2995300292969,0.9990000128746032,0.5984959602355957,0.5141626000404358,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8782206177711487,0.3685252666473388,0.2585996389389038,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989196777344,0.8461939692497253,0.3283541798591614,0.3128723800182342,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.29815673828125,0.7428126335144043,0.21922667324543,0.9969773888587952,284.2992553710937,284.95001220703125,297.6878662109375,292.1471862792969,297.3011779785156,297.1877746582031,284.3017578125,1.0,0.5246174335479736,0.2194994390010833,0.2194994390010833,1.0,1.0,-2.798063039779663,0.3564785122871399,2.441584587097168,-0.2765007019042969,0.8873510956764221,0.8873510956764221,0.0,121.58133697509766,111.0,49865.59375,0.0,1829.69091796875,1.0,279.4423828125,282.7043151855469,295.1013488769531,298.2912902832031,293.1499938964844,293.1499938964844,279.75,36986.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979145884513855,1.0,0.0,0.0,3.648695468902588,3.648719549179077,8.883181408236851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.2197265625,0.0,1539.0953369140625,1895.4371337890625,0.0,3384.137451171875,0.9056800603866576,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.8047205805778503,0.274075299501419,0.2483099102973938,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.9990000128746032,0.6003192067146301,0.5033776164054871,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8869354128837585,0.371784895658493,0.2606121003627777,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.852508544921875,0.3293576538562774,0.3134728372097015,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7478308081626892,0.2195733338594436,0.997072458267212,284.5064697265625,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.50811767578125,1.0,0.5208706855773926,0.2222017794847488,0.2222017794847488,1.0,1.0,-2.788818597793579,0.3606164455413818,2.4282021522521973,-0.2701992094516754,0.8831143975257874,0.8831143975257874,0.0,118.31546020507812,114.0,48363.98828125,0.0,1799.8253173828125,1.0,279.7416381835937,282.9330139160156,295.0867004394531,298.1718139648437,293.1499938964844,293.1499938964844,280.04998779296875,36798.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845681548118591,1.0,0.0,0.0,3.6181466579437256,3.618170499801636,8.735054848330037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.99951171875,0.0,1503.940185546875,1895.4371337890625,0.0,3259.375,0.8987404704093933,1.0,0.0,3.0,1.0,0.0
