time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.8047205805778503,0.274075299501419,0.2483099102973938,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.9990000128746032,0.6003192067146301,0.5033776164054871,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8869354128837585,0.371784895658493,0.2606121003627777,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062561035156,0.852508544921875,0.3293576538562774,0.3134728372097015,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7478308081626892,0.2195733338594436,0.997072458267212,284.5064697265625,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990661621094,284.50811767578125,1.0,0.5208706855773926,0.2222017794847488,0.2222017794847488,1.0,1.0,-2.788818597793579,0.3606164455413818,2.4282021522521973,-0.2701992094516754,0.8831143975257874,0.8831143975257874,0.0,118.31546020507812,114.0,48363.98828125,0.0,1799.8253173828125,1.0,279.7416381835937,282.9330139160156,295.0867004394531,298.1718139648437,293.1499938964844,293.1499938964844,280.04998779296875,36798.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845681548118591,1.0,0.0,0.0,3.6181466579437256,3.618170499801636,8.735054848330037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.99951171875,0.0,1503.940185546875,1895.4371337890625,0.0,3259.375,0.8987404704093933,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.8100401759147644,0.2753937542438507,0.24930439889431,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.9990000128746032,0.6052697896957397,0.4955826997756958,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.894655704498291,0.3756476938724518,0.2631421089172363,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8580513000488281,0.3310150504112243,0.3148143291473388,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7523468136787415,0.220504343509674,1.000255107879639,284.7119140625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2235717773437,284.7141418457031,1.0,0.5198639035224915,0.2249041199684143,0.2249041199684143,1.0,1.0,-2.789104700088501,0.3667476177215576,2.422357082366944,-0.2644563317298889,0.8815599083900452,0.8815599083900452,0.0,116.2299575805664,117.0,46963.7578125,0.0,1790.321044921875,1.0,280.0413818359375,283.1581726074219,295.0826416015625,298.07598876953125,293.1499938964844,293.1499938964844,280.3500061035156,36547.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722748756408691,1.0,0.0,0.0,3.59677791595459,3.596801519393921,8.632181334178313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6357421875,0.0,1478.7978515625,1895.4371337890625,0.0,3144.149169921875,0.8938034772872925,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.8100401759147644,0.2753937542438507,0.24930439889431,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.9990000128746032,0.6052697896957397,0.4955826997756958,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117919921875,0.894655704498291,0.3756476938724518,0.2631421089172363,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.8580513000488281,0.3310150504112243,0.3148143291473388,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.7523468136787415,0.220504343509674,1.000255107879639,284.7119140625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2235717773437,284.7141418457031,1.0,0.5198639035224915,0.2249041199684143,0.2249041199684143,1.0,1.0,-2.789104700088501,0.3667476177215576,2.422357082366944,-0.2644563317298889,0.8815599083900452,0.8815599083900452,0.0,116.2299575805664,117.0,46963.7578125,0.0,1790.321044921875,1.0,280.0413818359375,283.1581726074219,295.0826416015625,298.07598876953125,293.1499938964844,293.1499938964844,280.3500061035156,36547.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722748756408691,1.0,0.0,0.0,3.59677791595459,3.596801519393921,8.632181334178313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6357421875,0.0,1478.7978515625,1895.4371337890625,0.0,3144.149169921875,0.8938034772872925,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136349320411682,0.2770447134971618,0.2506735622882843,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6110190153121948,0.4915642738342285,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9004958868026733,0.3798932433128357,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8619850873947144,0.3330788910388946,0.3166273832321167,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556331753730774,0.221833050251007,1.0055885314941406,284.92205810546875,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244384765625,1.0,0.5206411480903625,0.2275077104568481,0.2275077104568481,1.0,1.0,-2.797934293746948,0.3745008409023285,2.423433303833008,-0.2588433623313904,0.8828467726707458,0.8828467726707458,0.0,115.48521423339844,120.0,45722.87109375,0.0,1800.301025390625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36251.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610514402389526,1.0,0.0,0.0,3.5864710807800293,3.586494445800781,8.582779287280573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.06982421875,0.0,1465.4779052734375,1895.4371337890625,0.0,3038.86669921875,0.8912956118583679,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136349320411682,0.2770447134971618,0.2506735622882843,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6110190153121948,0.4915642738342285,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9004958868026733,0.3798932433128357,0.2659977078437805,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8619850873947144,0.3330788910388946,0.3166273832321167,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556331753730774,0.221833050251007,1.0055885314941406,284.92205810546875,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244384765625,1.0,0.5206411480903625,0.2275077104568481,0.2275077104568481,1.0,1.0,-2.797934293746948,0.3745008409023285,2.423433303833008,-0.2588433623313904,0.8828467726707458,0.8828467726707458,0.0,115.48521423339844,120.0,45722.87109375,0.0,1800.301025390625,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36251.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610514402389526,1.0,0.0,0.0,3.5864710807800293,3.586494445800781,8.582779287280573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.06982421875,0.0,1465.4779052734375,1895.4371337890625,0.0,3038.86669921875,0.8912956118583679,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160548210144043,0.2789447009563446,0.2523044943809509,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9990000128746032,0.6168010234832764,0.4901869893074035,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.90496164560318,0.3843972086906433,0.2690728604793548,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647158741950989,0.3354390561580658,0.3187654912471771,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7580028772354126,0.2234469950199127,1.0124399662017822,285.1334533691406,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.28424072265625,285.1358947753906,1.0,0.522785484790802,0.2301112860441208,0.2301112860441208,1.0,1.0,-2.8127334117889404,0.3836067914962768,2.429126739501953,-0.2531774938106537,0.8869605660438538,0.8869605660438538,0.0,115.66140747070312,123.0,44626.4609375,0.0,1823.9979248046875,1.0,280.6412048339844,283.60986328125,295.0787353515625,297.9222717285156,293.1499938964844,293.1499938964844,280.95001220703125,35933.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508450388908386,1.0,0.0,0.0,3.588052988052368,3.58807635307312,8.59035196754121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.88916015625,0.0,1464.8443603515625,1895.4371337890625,0.0,2943.1865234375,0.8914211392402649,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8160548210144043,0.2789447009563446,0.2523044943809509,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.9990000128746032,0.6168010234832764,0.4901869893074035,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.90496164560318,0.3843972086906433,0.2690728604793548,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.8647158741950989,0.3354390561580658,0.3187654912471771,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7580028772354126,0.2234469950199127,1.0124399662017822,285.1334533691406,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.28424072265625,285.1358947753906,1.0,0.522785484790802,0.2301112860441208,0.2301112860441208,1.0,1.0,-2.8127334117889404,0.3836067914962768,2.429126739501953,-0.2531774938106537,0.8869605660438538,0.8869605660438538,0.0,115.66140747070312,123.0,44626.4609375,0.0,1823.9979248046875,1.0,280.6412048339844,283.60986328125,295.0787353515625,297.9222717285156,293.1499938964844,293.1499938964844,280.95001220703125,35933.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508450388908386,1.0,0.0,0.0,3.588052988052368,3.58807635307312,8.59035196754121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.88916015625,0.0,1464.8443603515625,1895.4371337890625,0.0,2943.1865234375,0.8914211392402649,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.8168433308601379,0.2799552977085113,0.2531673014163971,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9990000128746032,0.6196025609970093,0.4903683960437774,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.906722366809845,0.386711448431015,0.2706444263458252,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807312011719,0.8656377792358398,0.3366957902908325,0.3199058771133423,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.7588359713554382,0.224325805902481,1.0162158012390137,285.2820129394531,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923889160156,1.0,0.5242570638656616,0.2314130812883377,0.2314130812883377,1.0,1.0,-2.8217835426330566,0.3885589838027954,2.433224678039551,-0.2503012418746948,0.8905676007270813,0.8905676007270813,0.0,116.04035949707033,123.0,43646.2265625,0.0,1839.9058837890625,1.0,280.8970642089844,283.7801818847656,295.0549011230469,297.7906188964844,293.1499938964844,293.1499938964844,280.95001220703125,35762.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843934178352356,1.0,0.0,0.0,3.593124389648437,3.593147754669189,8.614653097538394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.541015625,0.0,1469.0582275390625,1895.4371337890625,0.0,2878.4931640625,0.8924659490585327,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.817613422870636,0.2810497283935547,0.2541476190090179,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.9990000128746032,0.6223978400230408,0.4908030033111572,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.9084539413452148,0.3891156613826751,0.2723137140274048,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8665137887001038,0.338039755821228,0.3211621642112732,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.7596442103385925,0.225276306271553,1.0204194784164429,285.3443908691406,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3468017578125,1.0,0.5259605646133423,0.2325686961412429,0.2325686961412429,1.0,1.0,-2.832050323486328,0.3934877514839172,2.438562631607056,-0.2477179765701294,0.8938860297203064,0.8938860297203064,0.0,116.53192138671876,126.0,43651.51953125,0.0,1858.3646240234373,1.0,280.9412536621094,283.8341369628906,295.0769348144531,297.858642578125,293.1499938964844,293.1499938964844,281.25,35612.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415707945823669,1.0,0.0,0.0,3.601634979248047,3.601658582687378,8.655510441712977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.16015625,0.0,1477.1651611328125,1895.4371337890625,0.0,2856.39501953125,0.8942240476608276,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8185730576515198,0.2833417952060699,0.2561723887920379,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.9990000128746032,0.6278132796287537,0.4928763210773468,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.9112004041671752,0.3940378725528717,0.2757097482681274,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.8676379323005676,0.3408441841602325,0.3237731754779815,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.760753333568573,0.2272775173187255,1.029283046722412,285.5534362792969,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.55572509765625,1.0,0.5299146771430969,0.2348799258470535,0.2348799258470535,1.0,1.0,-2.8548450469970703,0.4038934111595154,2.45095157623291,-0.2424866557121276,0.9035906195640564,0.9035906195640564,0.0,117.92185974121094,129.0,42765.7109375,0.0,1901.23291015625,1.0,281.241455078125,284.0561828613281,295.0748596191406,297.801025390625,293.1499938964844,293.1499938964844,280.95001220703125,35306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330987095832825,1.0,0.0,0.0,3.6267151832580566,3.626738786697388,8.776476647653908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.20458984375,0.0,1502.2581787109375,1895.4371337890625,0.0,2777.31005859375,0.8996126651763916,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.8185730576515198,0.2833417952060699,0.2561723887920379,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536499023437,0.9990000128746032,0.6278132796287537,0.4928763210773468,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.9112004041671752,0.3940378725528717,0.2757097482681274,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.8676379323005676,0.3408441841602325,0.3237731754779815,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.760753333568573,0.2272775173187255,1.029283046722412,285.5534362792969,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.55572509765625,1.0,0.5299146771430969,0.2348799258470535,0.2348799258470535,1.0,1.0,-2.8548450469970703,0.4038934111595154,2.45095157623291,-0.2424866557121276,0.9035906195640564,0.9035906195640564,0.0,117.92185974121094,129.0,42765.7109375,0.0,1901.23291015625,1.0,281.241455078125,284.0561828613281,295.0748596191406,297.801025390625,293.1499938964844,293.1499938964844,280.95001220703125,35306.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330987095832825,1.0,0.0,0.0,3.6267151832580566,3.626738786697388,8.776476647653908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.20458984375,0.0,1502.2581787109375,1895.4371337890625,0.0,2777.31005859375,0.8996126651763916,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8172256946563721,0.2843192517757416,0.2575232684612274,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.9990000128746032,0.6311602592468262,0.4980688095092773,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.911130428314209,0.3976007401943207,0.2785569727420807,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.8664352893829346,0.3425717949867248,0.3258281946182251,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.7598611116409302,0.2285270392894745,1.0364254713058472,285.39227294921875,284.95001220703125,297.54998779296875,292.09869384765625,297.3887939453125,297.3414306640625,285.3912658691406,1.0,0.5342923998832703,0.2371911406517028,0.2371911406517028,1.0,1.0,-2.877190589904785,0.4143390953540802,2.462851524353028,-0.237009048461914,0.9082266688346864,0.9082266688346864,0.0,120.13727569580078,132.0,44374.8671875,0.0,1948.0355224609373,1.0,280.9578857421875,283.86529541015625,295.1574401855469,298.0492553710937,293.1499938964844,293.1499938964844,280.6499938964844,35364.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491560220718384,1.0,0.0,0.0,3.6512081623077393,3.6512320041656494,8.895420364751772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.3974609375,0.0,1529.7567138671875,1895.4371337890625,0.0,2927.3662109375,0.9051016569137572,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392578125,0.8172256946563721,0.2843192517757416,0.2575232684612274,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.9990000128746032,0.6311602592468262,0.4980688095092773,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.911130428314209,0.3976007401943207,0.2785569727420807,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924255371094,0.8664352893829346,0.3425717949867248,0.3258281946182251,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.7598611116409302,0.2285270392894745,1.0364254713058472,285.39227294921875,284.95001220703125,297.54998779296875,292.09869384765625,297.3887939453125,297.3414306640625,285.3912658691406,1.0,0.5342923998832703,0.2371911406517028,0.2371911406517028,1.0,1.0,-2.877190589904785,0.4143390953540802,2.462851524353028,-0.237009048461914,0.9082266688346864,0.9082266688346864,0.0,120.13727569580078,132.0,44374.8671875,0.0,1948.0355224609373,1.0,280.9578857421875,283.86529541015625,295.1574401855469,298.0492553710937,293.1499938964844,293.1499938964844,280.6499938964844,35364.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491560220718384,1.0,0.0,0.0,3.6512081623077393,3.6512320041656494,8.895420364751772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.3974609375,0.0,1529.7567138671875,1895.4371337890625,0.0,2927.3662109375,0.9051016569137572,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.8124465346336365,0.2839844822883606,0.257547914981842,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9990000128746032,0.6317233443260193,0.5073375105857849,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9071384072303772,0.3998348116874695,0.2803666889667511,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8618495464324951,0.3430553376674652,0.3266318738460541,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.7559043169021606,0.2287715673446655,1.0390006303787231,285.2051086425781,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.203857421875,1.0,0.5385723114013672,0.2392729371786117,0.2392729371786117,1.0,1.0,-2.894601583480835,0.4232783913612366,2.471323013305664,-0.2319281548261642,0.9101157784461976,0.9101157784461976,0.0,123.28841400146484,135.0,45937.8515625,0.0,1991.9906005859373,1.0,280.6581420898437,283.6533508300781,295.16143798828125,298.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,35534.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660154342651367,1.0,0.0,0.0,3.66921329498291,3.6692373752594,8.983367933979025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.51806640625,0.0,1551.1485595703125,1895.4371337890625,0.0,3085.431396484375,0.9092419147491456,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.8124465346336365,0.2839844822883606,0.257547914981842,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049865722656,0.9990000128746032,0.6317233443260193,0.5073375105857849,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9071384072303772,0.3998348116874695,0.2803666889667511,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8618495464324951,0.3430553376674652,0.3266318738460541,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.7559043169021606,0.2287715673446655,1.0390006303787231,285.2051086425781,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.203857421875,1.0,0.5385723114013672,0.2392729371786117,0.2392729371786117,1.0,1.0,-2.894601583480835,0.4232783913612366,2.471323013305664,-0.2319281548261642,0.9101157784461976,0.9101157784461976,0.0,123.28841400146484,135.0,45937.8515625,0.0,1991.9906005859373,1.0,280.6581420898437,283.6533508300781,295.16143798828125,298.1693115234375,293.1499938964844,293.1499938964844,280.3500061035156,35534.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660154342651367,1.0,0.0,0.0,3.66921329498291,3.6692373752594,8.983367933979025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.51806640625,0.0,1551.1485595703125,1895.4371337890625,0.0,3085.431396484375,0.9092419147491456,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8059850335121155,0.2830440700054168,0.2569318413734436,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.630109965801239,0.5184674859046936,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.901679277420044,0.4013818800449371,0.2816300094127655,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8557647466659546,0.3428227007389068,0.3266770541667938,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7504724264144897,0.2283532917499542,1.038357853889465,285.0143737792969,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130615234375,1.0,0.5425608158111572,0.2413547337055206,0.2413547337055206,1.0,1.0,-2.908042430877685,0.43140509724617,2.476637363433838,-0.2267825305461883,0.9094273447990416,0.9094273447990416,0.0,126.85308837890624,138.0,47401.83203125,0.0,2031.8646240234373,1.0,280.3580322265625,283.440185546875,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798994421958923,1.0,0.0,0.0,3.67906641960144,3.6790904998779297,9.031679724103014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4306640625,0.0,1563.89794921875,1895.4371337890625,0.0,3215.63818359375,0.9115946292877196,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8059850335121155,0.2830440700054168,0.2569318413734436,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.630109965801239,0.5184674859046936,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.901679277420044,0.4013818800449371,0.2816300094127655,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8557647466659546,0.3428227007389068,0.3266770541667938,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7504724264144897,0.2283532917499542,1.038357853889465,285.0143737792969,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130615234375,1.0,0.5425608158111572,0.2413547337055206,0.2413547337055206,1.0,1.0,-2.908042430877685,0.43140509724617,2.476637363433838,-0.2267825305461883,0.9094273447990416,0.9094273447990416,0.0,126.85308837890624,138.0,47401.83203125,0.0,2031.8646240234373,1.0,280.3580322265625,283.440185546875,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35754.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798994421958923,1.0,0.0,0.0,3.67906641960144,3.6790904998779297,9.031679724103014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4306640625,0.0,1563.89794921875,1895.4371337890625,0.0,3215.63818359375,0.9115946292877196,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8025090098381042,0.2824560403823852,0.2565240561962127,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6286641955375671,0.5242282748222351,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8988476991653442,0.4020062088966369,0.2821648716926574,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525862693786621,0.342549592256546,0.3265492916107178,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7475829124450684,0.2279845029115677,1.0372915267944336,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.544430673122406,0.2423956394195556,0.2423956394195556,1.0,1.0,-2.9136855602264404,0.4352550804615021,2.4784305095672607,-0.2241869568824768,0.9076018929481506,0.9076018929481506,0.0,128.67477416992188,138.0,48595.90234375,0.0,2050.32080078125,1.0,280.1004638671875,283.2742919921875,295.1586608886719,298.3837280273437,293.1499938964844,293.1499938964844,280.04998779296875,35887.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880241513252258,1.0,0.0,0.0,3.6807799339294434,3.680804252624512,9.040094823831168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.34765625,0.0,1566.8306884765625,1895.4371337890625,0.0,3291.724609375,0.9120340943336488,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988030910491943,0.2817695140838623,0.2559800148010254,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267862915992737,0.5302286148071289,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957861065864563,0.4025120139122009,0.2825748920440674,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492285013198853,0.3421620428562164,0.3262737393379211,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445114254951477,0.2275085747241974,1.0356180667877195,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462029576301575,0.2434196919202804,0.2434196919202804,1.0,1.0,-2.9183952808380127,0.4388712644577026,2.4795241355896,-0.2216134369373321,0.9061999917030334,0.9061999917030334,0.0,130.54705810546875,141.0,48786.1953125,0.0,2067.524658203125,1.0,280.0578918457031,283.2291564941406,295.1298217773437,298.3172912597656,293.1499938964844,293.1499938964844,279.75,36004.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915656805038452,1.0,0.0,0.0,3.679676055908203,3.679700136184693,9.034673098540224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8779296875,0.0,1566.4677734375,1895.4371337890625,0.0,3324.846923828125,0.911898910999298,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.7915624380111694,0.2802883386611938,0.2548213601112366,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9990000128746032,0.621936559677124,0.5420196652412415,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.8898360729217529,0.4033597409725189,0.2833051979541778,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8427194952964783,0.3412270843982696,0.3255840539932251,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.73848956823349,0.2264036238193512,1.0315433740615845,284.63818359375,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372375488281,1.0,0.5495069622993469,0.24546779692173,0.24546779692173,1.0,1.0,-2.926328659057617,0.4458035230636596,2.480525255203247,-0.2164430320262909,0.9005160331726074,0.9005160331726074,0.0,134.23220825195312,129.0,50113.3671875,0.0,2099.2685546875,1.0,279.7580261230469,283.0234069824219,295.1185302734375,298.3876037597656,293.1499938964844,293.1499938964844,279.45001220703125,36272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018917679786682,1.0,0.0,0.0,3.670310020446777,3.6703343391418457,8.988739637061371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.619140625,0.0,1557.934814453125,1895.4371337890625,0.0,3421.21240234375,0.90998512506485,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.7915624380111694,0.2802883386611938,0.2548213601112366,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9990000128746032,0.621936559677124,0.5420196652412415,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63824462890625,0.8898360729217529,0.4033597409725189,0.2833051979541778,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.8427194952964783,0.3412270843982696,0.3255840539932251,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63873291015625,0.73848956823349,0.2264036238193512,1.0315433740615845,284.63818359375,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6372375488281,1.0,0.5495069622993469,0.24546779692173,0.24546779692173,1.0,1.0,-2.926328659057617,0.4458035230636596,2.480525255203247,-0.2164430320262909,0.9005160331726074,0.9005160331726074,0.0,134.23220825195312,129.0,50113.3671875,0.0,2099.2685546875,1.0,279.7580261230469,283.0234069824219,295.1185302734375,298.3876037597656,293.1499938964844,293.1499938964844,279.45001220703125,36272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018917679786682,1.0,0.0,0.0,3.670310020446777,3.6703343391418457,8.988739637061371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.619140625,0.0,1557.934814453125,1895.4371337890625,0.0,3421.21240234375,0.90998512506485,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.7906380891799927,0.2786201238632202,0.2533616721630096,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.9990000128746032,0.6166629195213318,0.5407530069351196,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.8910325765609741,0.4039478003978729,0.2837525606155395,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4445495605469,0.8424751162528992,0.3400539755821228,0.3245258629322052,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451599121094,0.7377663850784302,0.2251001149415969,1.025892734527588,284.4443054199219,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4424743652344,1.0,0.5471430420875549,0.2475159168243408,0.2475159168243408,1.0,1.0,-2.9155526161193848,0.4484570920467376,2.467095375061035,-0.2110820412635803,0.8922259211540222,0.8922259211540222,0.0,133.4694366455078,117.0,51189.9140625,0.0,2077.18701171875,1.0,279.4581604003906,282.81304931640625,295.1085205078125,298.4506225585937,293.1499938964844,293.1499938964844,279.75,36568.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911179780960083,1.0,0.0,0.0,3.650079250335693,3.650103330612183,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.27490234375,0.0,1537.5120849609375,1895.4371337890625,0.0,3507.549560546875,0.9056615233421326,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.7906380891799927,0.2786201238632202,0.2533616721630096,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.9990000128746032,0.6166629195213318,0.5407530069351196,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44439697265625,0.8910325765609741,0.4039478003978729,0.2837525606155395,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4445495605469,0.8424751162528992,0.3400539755821228,0.3245258629322052,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451599121094,0.7377663850784302,0.2251001149415969,1.025892734527588,284.4443054199219,284.95001220703125,297.4634094238281,292.07391357421875,297.259765625,297.2001342773437,284.4424743652344,1.0,0.5471430420875549,0.2475159168243408,0.2475159168243408,1.0,1.0,-2.9155526161193848,0.4484570920467376,2.467095375061035,-0.2110820412635803,0.8922259211540222,0.8922259211540222,0.0,133.4694366455078,117.0,51189.9140625,0.0,2077.18701171875,1.0,279.4581604003906,282.81304931640625,295.1085205078125,298.4506225585937,293.1499938964844,293.1499938964844,279.75,36568.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911179780960083,1.0,0.0,0.0,3.650079250335693,3.650103330612183,8.889920763976988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.27490234375,0.0,1537.5120849609375,1895.4371337890625,0.0,3507.549560546875,0.9056615233421326,1.0,0.0,3.0,1.0,0.0
12406260,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.796358585357666,0.2782172560691833,0.2524623274803161,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.9990000128746032,0.6153784990310669,0.5276342630386353,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8995498418807983,0.4058573842048645,0.284644067287445,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075439453125,0.8485649228096008,0.3399175703525543,0.3238882720470428,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7423948049545288,0.2244984954595565,1.021267056465149,284.607666015625,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959228515625,284.6083374023437,1.0,0.5411971211433411,0.249637097120285,0.249637097120285,1.0,1.0,-2.893453598022461,0.4486480355262756,2.44480562210083,-0.2059234529733657,0.88896644115448,0.88896644115448,0.0,128.8846893310547,105.0,49610.91015625,0.0,2017.5224609375,1.0,279.7420959472656,283.0060119628906,295.0282287597656,298.2073669433594,293.1499938964844,293.1499938964844,280.04998779296875,36508.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990973830223083,1.0,0.0,0.0,3.630297899246216,3.630321979522705,8.793825259090227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.41650390625,0.0,1515.14453125,1895.4371337890625,0.0,3395.169189453125,0.9012343883514404,1.0,0.0,3.0,1.0,0.0
12406320,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.796358585357666,0.2782172560691833,0.2524623274803161,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6077575683594,0.9990000128746032,0.6153784990310669,0.5276342630386353,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8995498418807983,0.4058573842048645,0.284644067287445,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075439453125,0.8485649228096008,0.3399175703525543,0.3238882720470428,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7423948049545288,0.2244984954595565,1.021267056465149,284.607666015625,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959228515625,284.6083374023437,1.0,0.5411971211433411,0.249637097120285,0.249637097120285,1.0,1.0,-2.893453598022461,0.4486480355262756,2.44480562210083,-0.2059234529733657,0.88896644115448,0.88896644115448,0.0,128.8846893310547,105.0,49610.91015625,0.0,2017.5224609375,1.0,279.7420959472656,283.0060119628906,295.0282287597656,298.2073669433594,293.1499938964844,293.1499938964844,280.04998779296875,36508.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990973830223083,1.0,0.0,0.0,3.630297899246216,3.630321979522705,8.793825259090227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.41650390625,0.0,1515.14453125,1895.4371337890625,0.0,3395.169189453125,0.9012343883514404,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8089006543159485,0.2789546847343445,0.2526868879795074,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9990000128746032,0.6193404197692871,0.5044509768486023,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.916386902332306,0.4089624881744385,0.2864539921283722,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8614779710769653,0.3409076333045959,0.3243501186370849,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.752933144569397,0.2248250246047973,1.0206154584884644,284.7811584472656,284.95001220703125,297.4304504394531,292.0653381347656,297.25811767578125,297.2074584960937,284.78155517578125,1.0,0.5330489277839661,0.2517582774162292,0.2517582774162292,1.0,1.0,-2.867809295654297,0.4479599297046661,2.419849395751953,-0.2008745223283767,0.8881543874740601,0.8881543874740601,0.0,121.52237701416016,108.0,47928.703125,0.0,1939.35400390625,1.0,280.0415344238281,283.2068176269531,295.0088195800781,298.0700378417969,293.1499938964844,293.1499938964844,280.3500061035156,36341.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848916888237,1.0,0.0,0.0,3.6169283390045166,3.6169521808624254,8.729172691346321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.45361328125,0.0,1499.2147216796875,1895.4371337890625,0.0,3262.40478515625,0.8981399536132812,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.8089006543159485,0.2789546847343445,0.2526868879795074,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9990000128746032,0.6193404197692871,0.5044509768486023,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.916386902332306,0.4089624881744385,0.2864539921283722,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8614779710769653,0.3409076333045959,0.3243501186370849,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.752933144569397,0.2248250246047973,1.0206154584884644,284.7811584472656,284.95001220703125,297.4304504394531,292.0653381347656,297.25811767578125,297.2074584960937,284.78155517578125,1.0,0.5330489277839661,0.2517582774162292,0.2517582774162292,1.0,1.0,-2.867809295654297,0.4479599297046661,2.419849395751953,-0.2008745223283767,0.8881543874740601,0.8881543874740601,0.0,121.52237701416016,108.0,47928.703125,0.0,1939.35400390625,1.0,280.0415344238281,283.2068176269531,295.0088195800781,298.0700378417969,293.1499938964844,293.1499938964844,280.3500061035156,36341.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848916888237,1.0,0.0,0.0,3.6169283390045166,3.6169521808624254,8.729172691346321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.45361328125,0.0,1499.2147216796875,1895.4371337890625,0.0,3262.40478515625,0.8981399536132812,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140928745269775,0.2795280814170837,0.2530276179313659,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.622873067855835,0.4953121840953827,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.92424076795578,0.4107342958450317,0.2875432670116424,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8671751022338867,0.3416410982608795,0.3248542249202728,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576402425765991,0.2252156287431717,1.0215299129486084,284.91259765625,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213256835937,1.0,0.5305957794189453,0.2528188526630401,0.2528188526630401,1.0,1.0,-2.860231876373291,0.4488309025764465,2.4114010334014893,-0.1985224187374115,0.889125406742096,0.889125406742096,0.0,118.78594970703124,108.0,46655.47265625,0.0,1913.7742919921875,1.0,280.2977600097656,283.36572265625,294.9840393066406,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36227.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758201599121094,1.0,0.0,0.0,3.612914085388184,3.612937688827514,8.709807275408821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.94091796875,0.0,1493.98046875,1895.4371337890625,0.0,3177.397216796875,0.8972030878067017,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184734582901001,0.2802409827709198,0.2535682022571563,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.626897394657135,0.488054484128952,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311538934707642,0.41265869140625,0.2888021767139435,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721265196800232,0.3425288498401642,0.3255728483200073,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617599964141846,0.2257337123155594,1.023306131362915,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289079546928406,0.2540155947208404,0.2540155947208404,1.0,1.0,-2.8566641807556152,0.4509520232677459,2.405712127685547,-0.1956866830587387,0.8897374272346497,0.8897374272346497,0.0,116.74097442626952,111.0,46398.16015625,0.0,1898.076904296875,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36120.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711666464805603,1.0,0.0,0.0,3.61164927482605,3.61167311668396,8.703710818735999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.001953125,0.0,1491.8125,1895.4371337890625,0.0,3133.75439453125,0.8968120217323303,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8251727819442749,0.2818741798400879,0.2548586130142212,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9990000128746032,0.6350926160812378,0.4779058992862701,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.94205904006958,0.4166768789291382,0.2914710640907287,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8799205422401428,0.344559371471405,0.3272903859615326,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.768317699432373,0.2270264029502868,1.0281758308410645,285.15069580078125,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1523132324219,1.0,0.5274448394775391,0.2564090192317962,0.2564090192317962,1.0,1.0,-2.857132911682129,0.4570463895797729,2.4000864028930664,-0.1898226588964462,0.8939372301101685,0.8939372301101685,0.0,114.1325454711914,114.0,45077.375,0.0,1886.086181640625,1.0,280.6414489746094,283.617919921875,295.0069274902344,297.8802795410156,293.1499938964844,293.1499938964844,280.95001220703125,35861.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585688471794128,1.0,0.0,0.0,3.616014242172241,3.616037845611572,8.724761073608533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.26171875,0.0,1494.6591796875,1895.4371337890625,0.0,3015.5830078125,0.8976073861122131,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8251727819442749,0.2818741798400879,0.2548586130142212,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.9990000128746032,0.6350926160812378,0.4779058992862701,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.94205904006958,0.4166768789291382,0.2914710640907287,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8799205422401428,0.344559371471405,0.3272903859615326,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.768317699432373,0.2270264029502868,1.0281758308410645,285.15069580078125,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1523132324219,1.0,0.5274448394775391,0.2564090192317962,0.2564090192317962,1.0,1.0,-2.857132911682129,0.4570463895797729,2.4000864028930664,-0.1898226588964462,0.8939372301101685,0.8939372301101685,0.0,114.1325454711914,114.0,45077.375,0.0,1886.086181640625,1.0,280.6414489746094,283.617919921875,295.0069274902344,297.8802795410156,293.1499938964844,293.1499938964844,280.95001220703125,35861.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585688471794128,1.0,0.0,0.0,3.616014242172241,3.616037845611572,8.724761073608533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.26171875,0.0,1494.6591796875,1895.4371337890625,0.0,3015.5830078125,0.8976073861122131,1.0,0.0,3.0,1.0,0.0
