time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.8299214839935303,0.2837957441806793,0.2564562857151031,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.9990000128746032,0.6428164839744568,0.4720998704433441,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9498491883277892,0.4209180772304535,0.2943266034126282,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.8855053782463074,0.3469038307666778,0.3293662369251251,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.7731419205665588,0.228634625673294,1.034757137298584,285.3485412597656,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.3504333496094,1.0,0.5279864072799683,0.2588024735450744,0.2588024735450744,1.0,1.0,-2.8659045696258545,0.4651669561862945,2.4007375240325928,-0.1837537288665771,0.9008288979530334,0.9008288979530334,0.0,112.98272705078124,117.0,43957.75390625,0.0,1894.455078125,1.0,280.9415283203125,283.8320007324219,295.010009765625,297.810791015625,293.1499938964844,293.1499938964844,280.6499938964844,35584.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473435044288635,1.0,0.0,0.0,3.63069748878479,3.630721092224121,8.795760777502437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.29931640625,0.0,1508.709228515625,1895.4371337890625,0.0,2910.39599609375,0.9006968140602112,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.8299214839935303,0.2837957441806793,0.2564562857151031,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.9990000128746032,0.6428164839744568,0.4720998704433441,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9498491883277892,0.4209180772304535,0.2943266034126282,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.8855053782463074,0.3469038307666778,0.3293662369251251,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.7731419205665588,0.228634625673294,1.034757137298584,285.3485412597656,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.3504333496094,1.0,0.5279864072799683,0.2588024735450744,0.2588024735450744,1.0,1.0,-2.8659045696258545,0.4651669561862945,2.4007375240325928,-0.1837537288665771,0.9008288979530334,0.9008288979530334,0.0,112.98272705078124,117.0,43957.75390625,0.0,1894.455078125,1.0,280.9415283203125,283.8320007324219,295.010009765625,297.810791015625,293.1499938964844,293.1499938964844,280.6499938964844,35584.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473435044288635,1.0,0.0,0.0,3.63069748878479,3.630721092224121,8.795760777502437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.29931640625,0.0,1508.709228515625,1895.4371337890625,0.0,2910.39599609375,0.9006968140602112,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.831171989440918,0.2844648063182831,0.2574633359909057,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.9990000128746032,0.6481201648712158,0.4716635048389435,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.952909767627716,0.423778772354126,0.2966493666172027,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8872636556625366,0.3482299149036407,0.3309749066829681,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.7747573256492615,0.2295873165130615,1.040199637413025,285.1820678710937,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.180908203125,1.0,0.5298569202423096,0.2607868611812591,0.2607868611812591,1.0,1.0,-2.8778584003448486,0.4731156229972839,2.404742956161499,-0.1784587800502777,0.9026198387145996,0.9026198387145996,0.0,113.3232879638672,135.0,45400.9765625,0.0,1915.30029296875,1.0,280.65789794921875,283.63824462890625,295.0958251953125,298.0513916015625,293.1499938964844,293.1499938964844,280.3500061035156,35659.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608248233795166,1.0,0.0,0.0,3.644216537475586,3.644240617752075,8.861385936143051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5,0.0,1524.202392578125,1895.4371337890625,0.0,3036.7412109375,0.9037407040596008,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.831171989440918,0.2844648063182831,0.2574633359909057,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.9990000128746032,0.6481201648712158,0.4716635048389435,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.952909767627716,0.423778772354126,0.2966493666172027,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8872636556625366,0.3482299149036407,0.3309749066829681,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.7747573256492615,0.2295873165130615,1.040199637413025,285.1820678710937,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.180908203125,1.0,0.5298569202423096,0.2607868611812591,0.2607868611812591,1.0,1.0,-2.8778584003448486,0.4731156229972839,2.404742956161499,-0.1784587800502777,0.9026198387145996,0.9026198387145996,0.0,113.3232879638672,135.0,45400.9765625,0.0,1915.30029296875,1.0,280.65789794921875,283.63824462890625,295.0958251953125,298.0513916015625,293.1499938964844,293.1499938964844,280.3500061035156,35659.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608248233795166,1.0,0.0,0.0,3.644216537475586,3.644240617752075,8.861385936143051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.5,0.0,1524.202392578125,1895.4371337890625,0.0,3036.7412109375,0.9037407040596008,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8209428787231445,0.2839394807815552,0.2573742568492889,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6493256092071533,0.4906471371650696,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9406554102897644,0.4253917932510376,0.2980731427669525,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8759405612945557,0.348413348197937,0.3315585553646087,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7650651931762695,0.2296479046344757,1.0422625541687012,285.0065612792969,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062866210937,1.0,0.5377752184867859,0.2627712786197662,0.2627712786197662,1.0,1.0,-2.905436515808105,0.4849273860454559,2.420509099960327,-0.1730902940034866,0.9019070267677308,0.9019070267677308,0.0,119.23753356933594,153.0,47001.796875,0.0,1989.4554443359373,1.0,280.3582458496094,283.43670654296875,295.1056823730469,298.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,35831.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759072422981262,1.0,0.0,0.0,3.651090145111084,3.651113986968994,8.8948451093529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.37548828125,0.0,1533.1185302734375,1895.4371337890625,0.0,3178.2138671875,0.9053913950920104,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8209428787231445,0.2839394807815552,0.2573742568492889,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6493256092071533,0.4906471371650696,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9406554102897644,0.4253917932510376,0.2980731427669525,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8759405612945557,0.348413348197937,0.3315585553646087,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7650651931762695,0.2296479046344757,1.0422625541687012,285.0065612792969,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062866210937,1.0,0.5377752184867859,0.2627712786197662,0.2627712786197662,1.0,1.0,-2.905436515808105,0.4849273860454559,2.420509099960327,-0.1730902940034866,0.9019070267677308,0.9019070267677308,0.0,119.23753356933594,153.0,47001.796875,0.0,1989.4554443359373,1.0,280.3582458496094,283.43670654296875,295.1056823730469,298.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,35831.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759072422981262,1.0,0.0,0.0,3.651090145111084,3.651113986968994,8.8948451093529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.37548828125,0.0,1533.1185302734375,1895.4371337890625,0.0,3178.2138671875,0.9053913950920104,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131218552589417,0.2834899723529815,0.2571903765201568,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6479992866516113,0.5053322911262512,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9307164549827576,0.4259890615940094,0.298665314912796,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673850297927856,0.348276138305664,0.3316661715507507,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577103972434998,0.2294514328241348,1.04249107837677,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.8718566894531,1.0,0.5432430505752563,0.2637634873390198,0.2637634873390198,1.0,1.0,-2.9239771366119385,0.492044597864151,2.4319326877593994,-0.1701724678277969,0.900248646736145,0.900248646736145,0.0,123.8524932861328,153.0,48325.21484375,0.0,2043.2353515625,1.0,280.1012268066406,283.2809753417969,295.1239929199219,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35940.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849402070045471,1.0,0.0,0.0,3.651964664459229,3.6519887447357178,8.899107228899084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.4365234375,0.0,1534.908447265625,1895.4371337890625,0.0,3262.859130859375,0.9056270122528076,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037543892860413,0.2829223573207855,0.2568737864494324,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453810930252075,0.5225703120231628,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9192197918891908,0.4264532327651977,0.2991361916065216,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.857768714427948,0.348000705242157,0.3316247761249542,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494358420372009,0.2291097193956375,1.0420676469802856,284.8444519042969,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8446960449219,1.0,0.5494478344917297,0.2645727097988128,0.2645727097988128,1.0,1.0,-2.94432020187378,0.4991978704929352,2.445122241973877,-0.1676016747951507,0.8991267681121826,0.8991267681121826,0.0,129.36929321289062,171.0,48684.2109375,0.0,2105.25830078125,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36033.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895009160041809,1.0,0.0,0.0,3.6504430770874015,3.650467157363892,8.891693141777068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.53369140625,0.0,1533.912109375,1895.4371337890625,0.0,3305.5400390625,0.9053845405578612,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.785256564617157,0.283125638961792,0.2570509612560272,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6387472152709961,0.5596673488616943,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8983754515647888,0.4288781583309173,0.3007796108722687,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8395469188690186,0.3485417068004608,0.3321928977966308,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7336782217025757,0.2290906608104705,1.042883276939392,285.06207275390625,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.0657653808594,1.0,0.5636621117591858,0.266191154718399,0.266191154718399,1.0,1.0,-2.992750883102417,0.5154775977134705,2.4772732257843018,-0.1622822135686874,0.9022539854049684,0.9022539854049684,0.0,141.97845458984375,174.0,48019.71484375,0.0,2253.489990234375,1.0,280.3421936035156,283.4776611328125,295.0183410644531,298.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,35880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881447434425354,1.0,0.0,0.0,3.653783082962036,3.653807163238525,8.907971391636238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6708984375,0.0,1536.48779296875,1895.4371337890625,0.0,3230.14404296875,0.9060599207878112,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.785256564617157,0.283125638961792,0.2570509612560272,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6387472152709961,0.5596673488616943,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8983754515647888,0.4288781583309173,0.3007796108722687,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8395469188690186,0.3485417068004608,0.3321928977966308,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7336782217025757,0.2290906608104705,1.042883276939392,285.06207275390625,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.0657653808594,1.0,0.5636621117591858,0.266191154718399,0.266191154718399,1.0,1.0,-2.992750883102417,0.5154775977134705,2.4772732257843018,-0.1622822135686874,0.9022539854049684,0.9022539854049684,0.0,141.97845458984375,174.0,48019.71484375,0.0,2253.489990234375,1.0,280.3421936035156,283.4776611328125,295.0183410644531,298.0776062011719,293.1499938964844,293.1499938964844,280.04998779296875,35880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881447434425354,1.0,0.0,0.0,3.653783082962036,3.653807163238525,8.907971391636238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6708984375,0.0,1536.48779296875,1895.4371337890625,0.0,3230.14404296875,0.9060599207878112,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730756998062134,0.2830243408679962,0.2575190961360931,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292241811752319,0.5870411396026611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8856666088104248,0.4309262633323669,0.3026580512523651,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278292417526245,0.3489397764205932,0.3330941498279571,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.723327100276947,0.2290011346340179,1.0447053909301758,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743311643600464,0.2678095996379852,0.2678095996379852,1.0,1.0,-3.0317749977111816,0.5295528769493103,2.5022222995758057,-0.1566319912672042,0.900973916053772,0.900973916053772,0.0,151.9256591796875,177.0,49806.55078125,0.0,2375.08056640625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943675756454468,1.0,0.0,0.0,3.6551802158355713,3.655204296112061,8.914785212255083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48486328125,0.0,1538.8089599609375,1895.4371337890625,0.0,3351.027587890625,0.906417727470398,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730756998062134,0.2830243408679962,0.2575190961360931,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292241811752319,0.5870411396026611,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8856666088104248,0.4309262633323669,0.3026580512523651,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278292417526245,0.3489397764205932,0.3330941498279571,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.723327100276947,0.2290011346340179,1.0447053909301758,284.93316650390625,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743311643600464,0.2678095996379852,0.2678095996379852,1.0,1.0,-3.0317749977111816,0.5295528769493103,2.5022222995758057,-0.1566319912672042,0.900973916053772,0.900973916053772,0.0,151.9256591796875,177.0,49806.55078125,0.0,2375.08056640625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943675756454468,1.0,0.0,0.0,3.6551802158355713,3.655204296112061,8.914785212255083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48486328125,0.0,1538.8089599609375,1895.4371337890625,0.0,3351.027587890625,0.906417727470398,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.7627394795417786,0.2823596596717834,0.2573995590209961,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9923344254493712,0.6219395399093628,0.59201979637146,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796325683594,0.8746538758277893,0.4316766858100891,0.3035624325275421,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8178045749664307,0.3486882448196411,0.33333820104599,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7141833305358887,0.2284568548202514,1.0445152521133425,284.779541015625,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7747497558594,1.0,0.5794811248779297,0.2686138153076172,0.2686138153076172,1.0,1.0,-3.037558555603028,0.5331913232803345,2.504367113113404,-0.1534113585948944,0.8980914950370789,0.8980914950370789,0.0,159.82789611816406,177.0,51155.078125,0.0,2427.616455078125,1.0,279.7758483886719,283.1339416503906,295.1060791015625,298.46075439453125,293.1499938964844,293.1499938964844,279.75,36126.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062906503677368,1.0,0.0,0.0,3.6520705223083496,3.65209436416626,8.899622230273962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.82763671875,0.0,1536.4200439453125,1895.4371337890625,0.0,3462.14794921875,0.9057936072349548,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.7580276727676392,0.2819403409957886,0.2571814358234405,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9863200783729552,0.6192777156829834,0.58926922082901,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8696396350860596,0.43189737200737,0.3038368821144104,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549743652344,0.8130964040756226,0.3484587073326111,0.3332929015159607,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.7096961736679077,0.2280845493078231,1.0437101125717163,284.75469970703125,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.752685546875,1.0,0.5811507701873779,0.268981397151947,0.268981397151947,1.0,1.0,-3.0345561504364014,0.5334476232528687,2.5011086463928223,-0.1527743339538574,0.8969827890396118,0.8969827890396118,0.0,163.345703125,180.0,51156.42578125,0.0,2439.247802734375,1.0,279.7582092285156,283.11212158203125,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36178.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086123704910278,1.0,0.0,0.0,3.649381160736084,3.649405241012573,8.886520390660735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.22314453125,0.0,1533.8177490234375,1895.4371337890625,0.0,3483.721435546875,0.905243456363678,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.748092770576477,0.2816815972328186,0.2569346725940704,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720259308815002,0.614738404750824,0.5840510725975037,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.859399139881134,0.4338258802890777,0.3051308691501617,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024742603302002,0.3486114144325256,0.3334776163101196,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993136405944824,0.2274847328662872,1.041653037071228,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850064754486084,0.2701531946659088,0.2701531946659088,1.0,1.0,-3.027277708053589,0.5348057746887207,2.492471933364868,-0.1499692797660827,0.8978214263916016,0.8978214263916016,0.0,171.63743591308594,183.0,49755.41796875,0.0,2468.555908203125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993404507637024,1.0,0.0,0.0,3.645761728286743,3.645785808563232,8.868902341419016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91943359375,0.0,1529.0107421875,1895.4371337890625,0.0,3397.435546875,0.9043915271759032,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.748092770576477,0.2816815972328186,0.2569346725940704,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720259308815002,0.614738404750824,0.5840510725975037,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.859399139881134,0.4338258802890777,0.3051308691501617,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024742603302002,0.3486114144325256,0.3334776163101196,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993136405944824,0.2274847328662872,1.041653037071228,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850064754486084,0.2701531946659088,0.2701531946659088,1.0,1.0,-3.027277708053589,0.5348057746887207,2.492471933364868,-0.1499692797660827,0.8978214263916016,0.8978214263916016,0.0,171.63743591308594,183.0,49755.41796875,0.0,2468.555908203125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993404507637024,1.0,0.0,0.0,3.645761728286743,3.645785808563232,8.868902341419016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91943359375,0.0,1529.0107421875,1895.4371337890625,0.0,3397.435546875,0.9043915271759032,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.745577871799469,0.2819925844669342,0.2571695446968078,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.96775621175766,0.6137727499008179,0.582879900932312,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570389151573181,0.4352776110172272,0.3060907125473022,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.799657940864563,0.3490972816944122,0.3338985443115234,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6964836120605469,0.2275219857692718,1.041755437850952,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643310546875,1.0,0.5866162776947021,0.2707390785217285,0.2707390785217285,1.0,1.0,-3.027929782867432,0.5365650653839111,2.4913647174835205,-0.1484240144491195,0.8998287916183472,0.8998287916183472,0.0,174.27099609375,183.0,48593.53515625,0.0,2483.36865234375,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135192871094,293.1499938964844,293.1499938964844,280.3500061035156,35968.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911750316619873,1.0,0.0,0.0,3.646539688110352,3.6465635299682617,8.872686976246769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.15283203125,0.0,1529.08447265625,1895.4371337890625,0.0,3321.19482421875,0.904531180858612,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7441604733467102,0.2825417816638946,0.2576592862606048,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9648962020874025,0.6133125424385071,0.5823431015014648,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8558958768844604,0.4369762539863586,0.3072702288627624,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7980327606201172,0.3498093485832214,0.3345661163330078,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.6947786808013916,0.2277714163064956,1.0428352355957031,285.1072998046875,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.10888671875,1.0,0.5881999731063843,0.271607756614685,0.271607756614685,1.0,1.0,-3.0313873291015625,0.5397573709487915,2.4916300773620605,-0.146063894033432,0.9014543890953064,0.9014543890953064,0.0,176.2376251220703,186.0,48465.58984375,0.0,2499.9990234375,1.0,280.3417053222656,283.5123291015625,294.9779052734375,298.0621337890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872592449188232,1.0,0.0,0.0,3.649829626083374,3.6498537063598633,8.888704883247556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.99169921875,0.0,1532.0167236328125,1895.4371337890625,0.0,3284.5673828125,0.9051692485809326,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407309412956238,0.282500147819519,0.2581218481063843,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585576057434082,0.6110889315605164,0.5808416604995728,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529932498931885,0.4390744268894195,0.3091423809528351,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836284637451,0.3503132462501526,0.3355017006397247,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066324710846,0.2277521938085556,1.0443658828735352,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910253524780273,0.2733451128005981,0.2733451128005981,1.0,1.0,-3.035364151000977,0.5455064177513123,2.4898576736450195,-0.1410881578922271,0.8999363780021667,0.8999363780021667,0.0,180.31277465820312,189.0,49739.8125,0.0,2528.532958984375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35987.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897651195526123,1.0,0.0,0.0,3.651180028915405,3.651204109191896,8.895283372112317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.919921875,0.0,1534.387939453125,1895.4371337890625,0.0,3381.679931640625,0.905522346496582,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407309412956238,0.282500147819519,0.2581218481063843,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585576057434082,0.6110889315605164,0.5808416604995728,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529932498931885,0.4390744268894195,0.3091423809528351,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942836284637451,0.3503132462501526,0.3355017006397247,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.691066324710846,0.2277521938085556,1.0443658828735352,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910253524780273,0.2733451128005981,0.2733451128005981,1.0,1.0,-3.035364151000977,0.5455064177513123,2.4898576736450195,-0.1410881578922271,0.8999363780021667,0.8999363780021667,0.0,180.31277465820312,189.0,49739.8125,0.0,2528.532958984375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35987.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897651195526123,1.0,0.0,0.0,3.651180028915405,3.651204109191896,8.895283372112317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.919921875,0.0,1534.387939453125,1895.4371337890625,0.0,3381.679931640625,0.905522346496582,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7355778813362122,0.2813140153884887,0.2574522793292999,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9500078558921814,0.6075260043144226,0.5779563784599304,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8483750224113464,0.4399871826171875,0.3100821673870086,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7888008952140808,0.3497667908668518,0.3353937864303589,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6857763528823853,0.2269776910543441,1.042591571807861,284.7395324707031,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7377624511719,1.0,0.5930030345916748,0.2750824689865112,0.2750824689865112,1.0,1.0,-3.029966115951538,0.5488744378089905,2.4810917377471924,-0.1364289671182632,0.8955481052398682,0.8955481052398682,0.0,184.98159790039065,177.0,50913.19140625,0.0,2542.447021484375,1.0,279.7582397460937,283.1005554199219,295.05792236328125,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36203.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092037081718444,1.0,0.0,0.0,3.6443822383880615,3.644406080245972,8.862191407388309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.70654296875,0.0,1528.4488525390625,1895.4371337890625,0.0,3489.21240234375,0.904143214225769,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7355778813362122,0.2813140153884887,0.2574522793292999,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9500078558921814,0.6075260043144226,0.5779563784599304,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8483750224113464,0.4399871826171875,0.3100821673870086,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7888008952140808,0.3497667908668518,0.3353937864303589,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6857763528823853,0.2269776910543441,1.042591571807861,284.7395324707031,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7377624511719,1.0,0.5930030345916748,0.2750824689865112,0.2750824689865112,1.0,1.0,-3.029966115951538,0.5488744378089905,2.4810917377471924,-0.1364289671182632,0.8955481052398682,0.8955481052398682,0.0,184.98159790039065,177.0,50913.19140625,0.0,2542.447021484375,1.0,279.7582397460937,283.1005554199219,295.05792236328125,298.3771057128906,293.1499938964844,293.1499938964844,280.04998779296875,36203.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092037081718444,1.0,0.0,0.0,3.6443822383880615,3.644406080245972,8.862191407388309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.70654296875,0.0,1528.4488525390625,1895.4371337890625,0.0,3489.21240234375,0.904143214225769,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373684644699097,0.2811073064804077,0.256797045469284,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520288109779358,0.6053639650344849,0.5753024220466614,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521403670310974,0.4420625865459442,0.3111209869384765,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791405975818634,0.3499270379543304,0.3351305425167084,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876120567321777,0.2266453802585601,1.0395787954330444,284.904541015625,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901630520820618,0.2766461372375488,0.2766461372375488,1.0,1.0,-3.0232908725738525,0.5514549612998962,2.4718358516693115,-0.1324657201766967,0.8962424397468567,0.8962424397468567,0.0,182.1349639892578,165.0,49527.9453125,0.0,2515.145751953125,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986538052558899,1.0,0.0,0.0,3.639963150024414,3.639986991882324,8.840712553137564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1298828125,0.0,1522.74072265625,1895.4371337890625,0.0,3391.032470703125,0.903110146522522,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373684644699097,0.2811073064804077,0.256797045469284,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520288109779358,0.6053639650344849,0.5753024220466614,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521403670310974,0.4420625865459442,0.3111209869384765,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.791405975818634,0.3499270379543304,0.3351305425167084,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876120567321777,0.2266453802585601,1.0395787954330444,284.904541015625,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901630520820618,0.2766461372375488,0.2766461372375488,1.0,1.0,-3.0232908725738525,0.5514549612998962,2.4718358516693115,-0.1324657201766967,0.8962424397468567,0.8962424397468567,0.0,182.1349639892578,165.0,49527.9453125,0.0,2515.145751953125,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36095.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986538052558899,1.0,0.0,0.0,3.639963150024414,3.639986991882324,8.840712553137564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1298828125,0.0,1522.74072265625,1895.4371337890625,0.0,3391.032470703125,0.903110146522522,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457468509674072,0.2821284234523773,0.2571769058704376,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630718231201172,0.6047975420951843,0.5741431713104248,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8636041283607483,0.4454475343227386,0.313044011592865,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013693690299988,0.3511724174022674,0.3357565999031067,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961409449577332,0.2271972149610519,1.039599061012268,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.09619140625,1.0,0.5856150388717651,0.2782098054885864,0.2782098054885864,1.0,1.0,-3.0254344940185547,0.55629563331604,2.469138860702514,-0.1282100081443786,0.8997063040733337,0.8997063040733337,0.0,174.01441955566406,153.0,48230.91796875,0.0,2477.244140625,1.0,280.3417053222656,283.5026550292969,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35890.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861753940582275,1.0,0.0,0.0,3.643316984176636,3.643341064453125,8.857011835061712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.677734375,0.0,1524.92822265625,1895.4371337890625,0.0,3274.422607421875,0.9037259221076964,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457468509674072,0.2821284234523773,0.2571769058704376,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630718231201172,0.6047975420951843,0.5741431713104248,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8636041283607483,0.4454475343227386,0.313044011592865,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013693690299988,0.3511724174022674,0.3357565999031067,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961409449577332,0.2271972149610519,1.039599061012268,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.09619140625,1.0,0.5856150388717651,0.2782098054885864,0.2782098054885864,1.0,1.0,-3.0254344940185547,0.55629563331604,2.469138860702514,-0.1282100081443786,0.8997063040733337,0.8997063040733337,0.0,174.01441955566406,153.0,48230.91796875,0.0,2477.244140625,1.0,280.3417053222656,283.5026550292969,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35890.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861753940582275,1.0,0.0,0.0,3.643316984176636,3.643341064453125,8.857011835061712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.677734375,0.0,1524.92822265625,1895.4371337890625,0.0,3274.422607421875,0.9037259221076964,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.7516045570373535,0.2828770875930786,0.2575653791427612,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.9703174829483032,0.6048251986503601,0.5738400220870972,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.8713129162788391,0.4473973214626312,0.3141669631004333,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.8080984950065613,0.3520366549491882,0.3362757265567779,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.7020623683929443,0.2277009785175323,1.0405093431472778,285.2355651855469,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.24420166015625,1.0,0.5830492377281189,0.2789916396141052,0.2789916396141052,1.0,1.0,-3.028602838516236,0.5592648983001709,2.4693379402160645,-0.1259807497262954,0.9029353857040404,0.9029353857040404,0.0,168.990234375,153.0,47125.63671875,0.0,2457.19580078125,1.0,280.5986022949219,283.6673278808594,294.93585205078125,297.8861389160156,293.1499938964844,293.1499938964844,280.6499938964844,35761.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783309459686279,1.0,0.0,0.0,3.64812445640564,3.648148536682129,8.880401196620369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.86767578125,0.0,1529.3001708984375,1895.4371337890625,0.0,3200.936767578125,0.904747188091278,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.758699893951416,0.2837733030319214,0.2581232488155365,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.9784568548202516,0.6050475239753723,0.5737835168838501,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8804499506950378,0.4495111405849457,0.3154426515102386,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.8157077431678772,0.3530523777008056,0.3369653820991516,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287353515625,0.7090871930122375,0.2283489257097244,1.0421125888824463,285.28814697265625,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2897033691406,1.0,0.580425500869751,0.2797700464725494,0.2797700464725494,1.0,1.0,-3.0334928035736084,0.5626799464225769,2.470813035964966,-0.1236905977129936,0.9057766795158386,0.9057766795158386,0.0,163.48545837402344,141.0,47048.640625,0.0,2437.814453125,1.0,280.641845703125,283.7149353027344,294.95855712890625,297.94952392578125,293.1499938964844,293.1499938964844,280.3500061035156,35649.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750548362731934,1.0,0.0,0.0,3.655646324157715,3.655670166015625,8.917058380575327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.77197265625,0.0,1536.8330078125,1895.4371337890625,0.0,3170.220947265625,0.906320869922638,1.0,0.0,3.0,1.0,0.0
12408420,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7732040882110596,0.2842602133750915,0.2585519552230835,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.993117332458496,0.6037549376487732,0.5726938247680664,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8991332650184631,0.4522677958011627,0.3173784017562866,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.830543041229248,0.3540324568748474,0.3378059864044189,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7223830223083496,0.2289780974388122,1.0439977645874023,285.11602783203125,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201538085937,285.11444091796875,1.0,0.5746999979019165,0.2813268303871155,0.2813268303871155,1.0,1.0,-3.0383150577545166,0.5682272911071777,2.470087766647339,-0.1190692409873008,0.9066494703292848,0.9066494703292848,0.0,152.85939025878906,129.0,48415.13671875,0.0,2391.669921875,1.0,280.35772705078125,283.5173645019531,295.03729248046875,298.180419921875,293.1499938964844,293.1499938964844,280.04998779296875,35742.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887283444404602,1.0,0.0,0.0,3.666092872619629,3.666116952896118,8.968094675765315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1025390625,0.0,1549.209228515625,1895.4371337890625,0.0,3284.79345703125,0.9086924195289612,1.0,0.0,3.0,1.0,0.0
12408480,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7732040882110596,0.2842602133750915,0.2585519552230835,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.993117332458496,0.6037549376487732,0.5726938247680664,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8991332650184631,0.4522677958011627,0.3173784017562866,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.830543041229248,0.3540324568748474,0.3378059864044189,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.7223830223083496,0.2289780974388122,1.0439977645874023,285.11602783203125,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201538085937,285.11444091796875,1.0,0.5746999979019165,0.2813268303871155,0.2813268303871155,1.0,1.0,-3.0383150577545166,0.5682272911071777,2.470087766647339,-0.1190692409873008,0.9066494703292848,0.9066494703292848,0.0,152.85939025878906,129.0,48415.13671875,0.0,2391.669921875,1.0,280.35772705078125,283.5173645019531,295.03729248046875,298.180419921875,293.1499938964844,293.1499938964844,280.04998779296875,35742.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887283444404602,1.0,0.0,0.0,3.666092872619629,3.666116952896118,8.968094675765315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1025390625,0.0,1549.209228515625,1895.4371337890625,0.0,3284.79345703125,0.9086924195289612,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845309376716614,0.2834536731243133,0.2577734291553497,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012058258056641,0.5627589225769043,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150228500366212,0.4536824524402618,0.3183188140392303,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423269391059875,0.3538276851177215,0.3375448286533355,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322807312011719,0.2286940515041351,1.0421814918518066,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674677491188049,0.2828836441040039,0.2828836441040039,1.0,1.0,-3.0236449241638184,0.5686522126197815,2.4549927711486816,-0.1148807778954505,0.9045006632804872,0.9045006632804872,0.0,144.1880340576172,117.0,49584.34765625,0.0,2320.29931640625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35944.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002954959869385,1.0,0.0,0.0,3.668989658355713,3.669013738632202,8.982273129731766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40625,0.0,1553.9786376953125,1895.4371337890625,0.0,3406.338623046875,0.9094678163528442,1.0,0.0,3.0,1.0,0.0
