time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845309376716614,0.2834536731243133,0.2577734291553497,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012058258056641,0.5627589225769043,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150228500366212,0.4536824524402618,0.3183188140392303,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423269391059875,0.3538276851177215,0.3375448286533355,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322807312011719,0.2286940515041351,1.0421814918518066,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674677491188049,0.2828836441040039,0.2828836441040039,1.0,1.0,-3.0236449241638184,0.5686522126197815,2.4549927711486816,-0.1148807778954505,0.9045006632804872,0.9045006632804872,0.0,144.1880340576172,117.0,49584.34765625,0.0,2320.29931640625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35944.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002954959869385,1.0,0.0,0.0,3.668989658355713,3.669013738632202,8.982273129731766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.40625,0.0,1553.9786376953125,1895.4371337890625,0.0,3406.338623046875,0.9094678163528442,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.7939063310623169,0.2819219827651977,0.2562942206859588,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.9990000128746032,0.6003100872039795,0.5404770374298096,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.9298786520957948,0.454341322183609,0.3186987638473511,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.8524736762046814,0.3528575301170349,0.3365335762500763,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.7404767274856567,0.2277969419956207,1.0375150442123413,284.68316650390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6800537109375,1.0,0.5580511093139648,0.2843774259090423,0.2843774259090423,1.0,1.0,-2.9891774654388428,0.5636665225028992,2.425510883331299,-0.1122006773948669,0.8991615772247314,0.8991615772247314,0.0,136.2576141357422,105.0,50444.01171875,0.0,2217.57568359375,1.0,279.75811767578125,283.05535888671875,295.02294921875,298.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36220.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910062313079834,1.0,0.0,0.0,3.661740064620972,3.66176438331604,8.946812499743828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.638671875,0.0,1547.923828125,1895.4371337890625,0.0,3497.18212890625,0.9080277681350708,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839599609375,0.7939063310623169,0.2819219827651977,0.2562942206859588,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.9990000128746032,0.6003100872039795,0.5404770374298096,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.9298786520957948,0.454341322183609,0.3186987638473511,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835021972656,0.8524736762046814,0.3528575301170349,0.3365335762500763,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.7404767274856567,0.2277969419956207,1.0375150442123413,284.68316650390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6800537109375,1.0,0.5580511093139648,0.2843774259090423,0.2843774259090423,1.0,1.0,-2.9891774654388428,0.5636665225028992,2.425510883331299,-0.1122006773948669,0.8991615772247314,0.8991615772247314,0.0,136.2576141357422,105.0,50444.01171875,0.0,2217.57568359375,1.0,279.75811767578125,283.05535888671875,295.02294921875,298.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36220.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910062313079834,1.0,0.0,0.0,3.661740064620972,3.66176438331604,8.946812499743828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.638671875,0.0,1547.923828125,1895.4371337890625,0.0,3497.18212890625,0.9080277681350708,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8070175647735596,0.2815181910991668,0.2552602887153625,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9990000128746032,0.6033298969268799,0.5131515264511108,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9494052529335022,0.4563353955745697,0.31951504945755,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664992451667786,0.3527121245861053,0.3357692360877991,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518452405929565,0.2274981141090393,1.0335729122161863,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199157714844,1.0,0.5472219586372375,0.2858712375164032,0.2858712375164032,1.0,1.0,-2.9504106044769287,0.557456374168396,2.392954111099243,-0.1097830832004547,0.8985527157783508,0.8985527157783508,0.0,127.0518035888672,108.0,48719.515625,0.0,2103.58740234375,1.0,280.042236328125,283.22723388671875,294.9349060058594,298.0616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36169.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969572186470032,1.0,0.0,0.0,3.65472149848938,3.654745578765869,8.912547855288722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.06298828125,0.0,1539.6962890625,1895.4371337890625,0.0,3375.20458984375,0.9064536094665528,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8070175647735596,0.2815181910991668,0.2552602887153625,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9990000128746032,0.6033298969268799,0.5131515264511108,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9494052529335022,0.4563353955745697,0.31951504945755,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664992451667786,0.3527121245861053,0.3357692360877991,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518452405929565,0.2274981141090393,1.0335729122161863,284.8201599121094,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199157714844,1.0,0.5472219586372375,0.2858712375164032,0.2858712375164032,1.0,1.0,-2.9504106044769287,0.557456374168396,2.392954111099243,-0.1097830832004547,0.8985527157783508,0.8985527157783508,0.0,127.0518035888672,108.0,48719.515625,0.0,2103.58740234375,1.0,280.042236328125,283.22723388671875,294.9349060058594,298.0616455078125,293.1499938964844,293.1499938964844,280.3500061035156,36169.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969572186470032,1.0,0.0,0.0,3.65472149848938,3.654745578765869,8.912547855288722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.06298828125,0.0,1539.6962890625,1895.4371337890625,0.0,3375.20458984375,0.9064536094665528,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128483295440674,0.2818000316619873,0.2552478611469269,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063584089279175,0.5020387768745422,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578744769096376,0.4578799307346344,0.3203622102737427,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729557991027832,0.3530798554420471,0.3358473181724548,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571625709533691,0.227721020579338,1.0334066152572632,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437045097351074,0.2866181433200836,0.2866181433200836,1.0,1.0,-2.9379303455352783,0.5561637878417969,2.381766557693481,-0.1085252687335014,0.8997063636779785,0.8997063636779785,0.0,123.54310607910156,108.0,47415.24609375,0.0,2064.755859375,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36089.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871246576309204,1.0,0.0,0.0,3.653066635131836,3.653090715408325,8.90447893198143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.73828125,0.0,1537.25,1895.4371337890625,0.0,3283.3076171875,0.906069040298462,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8179618716239929,0.2823188602924347,0.2555531561374664,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.6099412441253662,0.4928516447544098,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651815891265868,0.4596928358078003,0.3214923143386841,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787822723388672,0.3536870181560516,0.3362433612346649,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620411515235901,0.2281515002250671,1.034518837928772,284.9881896972656,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411110520362854,0.2876353859901428,0.2876353859901428,1.0,1.0,-2.930417776107788,0.5568557977676392,2.37356185913086,-0.1062533259391784,0.9004382491111755,0.9004382491111755,0.0,120.80644989013672,126.0,47137.18359375,0.0,2038.3955078125,1.0,280.3417663574219,283.4232482910156,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36012.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817301392555237,1.0,0.0,0.0,3.6536052227020255,3.653629302978516,8.907103961064422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.25634765625,0.0,1537.27490234375,1895.4371337890625,0.0,3232.79248046875,0.9061059951782228,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8171394467353821,0.2822805941104889,0.255866676568985,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9990000128746032,0.614777684211731,0.4950298964977264,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9657008051872252,0.4620417058467865,0.3234295547008514,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.878045916557312,0.3540621101856231,0.3368970155715942,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7615401148796082,0.2284907549619674,1.0370248556137085,284.81494140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435062646865845,0.2896698713302612,0.2896698713302612,1.0,1.0,-2.939507484436035,0.5647863149642944,2.3747212886810303,-0.1007141917943954,0.8972390294075012,0.8972390294075012,0.0,121.71383666992188,144.0,48342.07421875,0.0,2058.2275390625,1.0,280.05780029296875,283.2265014648437,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901622295379639,1.0,0.0,0.0,3.648671865463257,3.648695707321167,8.883066016096564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.83984375,0.0,1532.8492431640625,1895.4371337890625,0.0,3311.724609375,0.9050769209861756,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8171394467353821,0.2822805941104889,0.255866676568985,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9990000128746032,0.614777684211731,0.4950298964977264,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9657008051872252,0.4620417058467865,0.3234295547008514,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.878045916557312,0.3540621101856231,0.3368970155715942,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7615401148796082,0.2284907549619674,1.0370248556137085,284.81494140625,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435062646865845,0.2896698713302612,0.2896698713302612,1.0,1.0,-2.939507484436035,0.5647863149642944,2.3747212886810303,-0.1007141917943954,0.8972390294075012,0.8972390294075012,0.0,121.71383666992188,144.0,48342.07421875,0.0,2058.2275390625,1.0,280.05780029296875,283.2265014648437,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901622295379639,1.0,0.0,0.0,3.648671865463257,3.648695707321167,8.883066016096564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.83984375,0.0,1532.8492431640625,1895.4371337890625,0.0,3311.724609375,0.9050769209861756,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076671361923218,0.2827577590942383,0.256193071603775,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6159430146217346,0.5137954950332642,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9553329944610596,0.465121865272522,0.3254285454750061,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.867676854133606,0.3548279404640198,0.3375603854656219,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.752930223941803,0.2289980351924896,1.039509415626526,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515102744102478,0.2917043566703796,0.2917043566703796,1.0,1.0,-2.968621730804444,0.578167736530304,2.390454053878784,-0.0940592437982559,0.899603009223938,0.899603009223938,0.0,127.89051055908205,162.0,47383.765625,0.0,2139.083251953125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35985.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806447982788086,1.0,0.0,0.0,3.648108720779419,3.648132562637329,8.880323889570718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.80224609375,0.0,1530.959716796875,1895.4371337890625,0.0,3222.623046875,0.9048649072647096,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076671361923218,0.2827577590942383,0.256193071603775,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6159430146217346,0.5137954950332642,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9553329944610596,0.465121865272522,0.3254285454750061,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.867676854133606,0.3548279404640198,0.3375603854656219,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.752930223941803,0.2289980351924896,1.039509415626526,285.0143127441406,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.0173034667969,1.0,0.5515102744102478,0.2917043566703796,0.2917043566703796,1.0,1.0,-2.968621730804444,0.578167736530304,2.390454053878784,-0.0940592437982559,0.899603009223938,0.899603009223938,0.0,127.89051055908205,162.0,47383.765625,0.0,2139.083251953125,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35985.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806447982788086,1.0,0.0,0.0,3.648108720779419,3.648132562637329,8.880323889570718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.80224609375,0.0,1530.959716796875,1895.4371337890625,0.0,3222.623046875,0.9048649072647096,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7951363325119019,0.2842047214508056,0.2575898468494415,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9990000128746032,0.614199697971344,0.5407646894454956,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.940557897090912,0.4693835377693176,0.3284309208393097,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8545663952827454,0.3565346598625183,0.3392646014690399,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7421048283576965,0.2301413416862487,1.0453795194625854,285.24761962890625,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.25115966796875,1.0,0.5636618733406067,0.2929409146308899,0.2929409146308899,1.0,1.0,-3.0154173374176025,0.5943275094032288,2.4210898876190186,-0.0884930342435836,0.9053822159767152,0.9053822159767152,0.0,137.32034301757812,165.0,46643.05078125,0.0,2269.61669921875,1.0,280.64178466796875,283.684326171875,294.9207458496094,297.8786315917969,293.1499938964844,293.1499938964844,280.3500061035156,35720.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709412813186646,1.0,0.0,0.0,3.6576080322265625,3.657632112503052,8.926631949179864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.8466796875,0.0,1539.551513671875,1895.4371337890625,0.0,3131.64013671875,0.9068147540092468,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.7951363325119019,0.2842047214508056,0.2575898468494415,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.9990000128746032,0.614199697971344,0.5407646894454956,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.940557897090912,0.4693835377693176,0.3284309208393097,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.8545663952827454,0.3565346598625183,0.3392646014690399,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7421048283576965,0.2301413416862487,1.0453795194625854,285.24761962890625,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.25115966796875,1.0,0.5636618733406067,0.2929409146308899,0.2929409146308899,1.0,1.0,-3.0154173374176025,0.5943275094032288,2.4210898876190186,-0.0884930342435836,0.9053822159767152,0.9053822159767152,0.0,137.32034301757812,165.0,46643.05078125,0.0,2269.61669921875,1.0,280.64178466796875,283.684326171875,294.9207458496094,297.8786315917969,293.1499938964844,293.1499938964844,280.3500061035156,35720.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709412813186646,1.0,0.0,0.0,3.6576080322265625,3.657632112503052,8.926631949179864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.8466796875,0.0,1539.551513671875,1895.4371337890625,0.0,3131.64013671875,0.9068147540092468,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7853857278823853,0.2846238911151886,0.2585799992084503,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6085444688796997,0.5627261996269226,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.929045796394348,0.4724128544330597,0.3310558497905731,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8448478579521179,0.3574633598327636,0.340718001127243,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.734058678150177,0.2307209819555282,1.0503456592559814,285.1134338378906,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.5731921792030334,0.2941774427890777,0.2941774427890777,1.0,1.0,-3.0539047718048096,0.6082340478897095,2.4456706047058105,-0.0828408449888229,0.9064769744873048,0.9064769744873048,0.0,145.34703063964844,168.0,48421.79296875,0.0,2381.194580078125,1.0,280.35772705078125,283.5152893066406,294.9991455078125,298.1341552734375,293.1499938964844,293.1499938964844,280.04998779296875,35773.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860329389572144,1.0,0.0,0.0,3.666755199432373,3.6667792797088623,8.971335887508758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.17529296875,0.0,1550.1878662109375,1895.4371337890625,0.0,3273.089111328125,0.9088687896728516,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7853857278823853,0.2846238911151886,0.2585799992084503,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9990000128746032,0.6085444688796997,0.5627261996269226,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.929045796394348,0.4724128544330597,0.3310558497905731,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8448478579521179,0.3574633598327636,0.340718001127243,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.734058678150177,0.2307209819555282,1.0503456592559814,285.1134338378906,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134338378906,1.0,0.5731921792030334,0.2941774427890777,0.2941774427890777,1.0,1.0,-3.0539047718048096,0.6082340478897095,2.4456706047058105,-0.0828408449888229,0.9064769744873048,0.9064769744873048,0.0,145.34703063964844,168.0,48421.79296875,0.0,2381.194580078125,1.0,280.35772705078125,283.5152893066406,294.9991455078125,298.1341552734375,293.1499938964844,293.1499938964844,280.04998779296875,35773.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860329389572144,1.0,0.0,0.0,3.666755199432373,3.6667792797088623,8.971335887508758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.17529296875,0.0,1550.1878662109375,1895.4371337890625,0.0,3273.089111328125,0.9088687896728516,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805814146995544,0.284358263015747,0.2586060762405395,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6046023368835449,0.5726034641265869,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9235116243362428,0.4733932316303253,0.3319571912288666,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8402599692344666,0.3574906289577484,0.3410120010375976,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7301580905914307,0.2306384444236755,1.0511596202850342,284.9869689941406,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577183187007904,0.2947957217693329,0.2947957217693329,1.0,1.0,-3.068233728408813,0.6138764023780823,2.454357147216797,-0.0802436918020248,0.905542254447937,0.905542254447937,0.0,149.04315185546875,168.0,49768.08984375,0.0,2427.105224609375,1.0,280.1007080078125,283.3597106933594,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35854.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965645432472229,1.0,0.0,0.0,3.669427156448364,3.6694512367248535,8.98441555818863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.49072265625,0.0,1553.7938232421875,1895.4371337890625,0.0,3371.539794921875,0.909484088420868,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725363373756409,0.2838113307952881,0.2584121227264404,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.991910755634308,0.6006470322608948,0.5711564421653748,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137317538261414,0.4740641713142395,0.3326539695262909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8325217366218567,0.3572307825088501,0.3410874903202057,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7234563231468201,0.2302797585725784,1.051100254058838,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.580040454864502,0.2951491475105285,0.2951491475105285,1.0,1.0,-3.067147731781006,0.6146066188812256,2.4525411128997803,-0.0788397416472435,0.9049256443977356,0.9049256443977356,0.0,154.4087371826172,171.0,49916.48828125,0.0,2453.1220703125,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35933.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023379683494568,1.0,0.0,0.0,3.6699352264404297,3.669959545135498,8.986904163066356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.3642578125,0.0,1554.9627685546875,1895.4371337890625,0.0,3425.36767578125,0.9096776247024536,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594757676124573,0.2822334766387939,0.2574907839298248,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9757377505302428,0.5946832299232483,0.5654307007789612,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.899206280708313,0.4748530983924866,0.3335978984832763,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8199414014816284,0.3561830818653106,0.3406341671943664,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118449807167053,0.2290802001953125,1.0481690168380735,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836992263793945,0.2958559691905975,0.2958559691905975,1.0,1.0,-3.0562336444854736,0.6136051416397095,2.4426286220550537,-0.0772813707590103,0.9003745913505554,0.9003745913505554,0.0,163.28160095214844,174.0,51029.49609375,0.0,2478.937255859375,1.0,279.7580871582031,283.0901794433594,294.9684753417969,298.3027648925781,293.1499938964844,293.1499938964844,279.45001220703125,36175.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148358702659608,1.0,0.0,0.0,3.66423225402832,3.6642565727233887,8.958995181274076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7490234375,0.0,1550.3782958984375,1895.4371337890625,0.0,3541.4267578125,0.9085597395896912,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.7594757676124573,0.2822334766387939,0.2574907839298248,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9757377505302428,0.5946832299232483,0.5654307007789612,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.899206280708313,0.4748530983924866,0.3335978984832763,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.8199414014816284,0.3561830818653106,0.3406341671943664,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7118449807167053,0.2290802001953125,1.0481690168380735,284.7322692871094,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.730224609375,1.0,0.5836992263793945,0.2958559691905975,0.2958559691905975,1.0,1.0,-3.0562336444854736,0.6136051416397095,2.4426286220550537,-0.0772813707590103,0.9003745913505554,0.9003745913505554,0.0,163.28160095214844,174.0,51029.49609375,0.0,2478.937255859375,1.0,279.7580871582031,283.0901794433594,294.9684753417969,298.3027648925781,293.1499938964844,293.1499938964844,279.45001220703125,36175.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148358702659608,1.0,0.0,0.0,3.66423225402832,3.6642565727233887,8.958995181274076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7490234375,0.0,1550.3782958984375,1895.4371337890625,0.0,3541.4267578125,0.9085597395896912,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.7498871088027954,0.2802880406379699,0.2560871839523315,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.9624980092048644,0.589658796787262,0.5608776211738586,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.8893343210220337,0.4752083122730255,0.3341167569160461,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8103630542755127,0.3546778559684753,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.7022768259048462,0.227511927485466,1.0428383350372314,284.52655029296875,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5245666503906,1.0,0.5856561660766602,0.2965627908706665,0.2965627908706665,1.0,1.0,-3.042042732238769,0.6116929650306702,2.430349588394165,-0.0759235173463821,0.893075704574585,0.893075704574585,0.0,169.8658905029297,177.0,52015.15234375,0.0,2486.506591796875,1.0,279.45819091796875,282.8695068359375,294.9384460449219,298.3353881835937,293.1499938964844,293.1499938964844,279.75,36461.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242389798164368,1.0,0.0,0.0,3.647944450378418,3.6479685306549072,8.879524671101535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.16943359375,0.0,1534.3323974609375,1895.4371337890625,0.0,3628.2255859375,0.9051108360290528,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.7498871088027954,0.2802880406379699,0.2560871839523315,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.9624980092048644,0.589658796787262,0.5608776211738586,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.8893343210220337,0.4752083122730255,0.3341167569160461,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8103630542755127,0.3546778559684753,0.3395954668521881,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.7022768259048462,0.227511927485466,1.0428383350372314,284.52655029296875,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5245666503906,1.0,0.5856561660766602,0.2965627908706665,0.2965627908706665,1.0,1.0,-3.042042732238769,0.6116929650306702,2.430349588394165,-0.0759235173463821,0.893075704574585,0.893075704574585,0.0,169.8658905029297,177.0,52015.15234375,0.0,2486.506591796875,1.0,279.45819091796875,282.8695068359375,294.9384460449219,298.3353881835937,293.1499938964844,293.1499938964844,279.75,36461.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242389798164368,1.0,0.0,0.0,3.647944450378418,3.6479685306549072,8.879524671101535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.16943359375,0.0,1534.3323974609375,1895.4371337890625,0.0,3628.2255859375,0.9051108360290528,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7442305684089661,0.2796178162097931,0.2552491128444671,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.9536394476890564,0.5867905616760254,0.557726263999939,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8840853571891785,0.4771493971347809,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.8042760491371155,0.3542070090770721,0.3389593660831451,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.6961773633956909,0.2266712039709091,1.0386284589767456,284.69158935546875,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6929016113281,1.0,0.5869464874267578,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327186584472656,0.6132213473320007,2.41949725151062,-0.0724099949002265,0.8909229636192322,0.8909229636192322,0.0,174.09144592285156,180.0,50513.78515625,0.0,2490.894287109375,1.0,279.7420959472656,283.0626220703125,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125111699104308,1.0,0.0,0.0,3.632542610168457,3.632566452026367,8.804702815723431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.23095703125,0.0,1516.734375,1895.4371337890625,0.0,3519.893798828125,0.9016547203063964,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.7442305684089661,0.2796178162097931,0.2552491128444671,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.9536394476890564,0.5867905616760254,0.557726263999939,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.691650390625,0.8840853571891785,0.4771493971347809,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69140625,0.8042760491371155,0.3542070090770721,0.3389593660831451,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.6961773633956909,0.2266712039709091,1.0386284589767456,284.69158935546875,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6929016113281,1.0,0.5869464874267578,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.0327186584472656,0.6132213473320007,2.41949725151062,-0.0724099949002265,0.8909229636192322,0.8909229636192322,0.0,174.09144592285156,180.0,50513.78515625,0.0,2490.894287109375,1.0,279.7420959472656,283.0626220703125,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125111699104308,1.0,0.0,0.0,3.632542610168457,3.632566452026367,8.804702815723431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.23095703125,0.0,1516.734375,1895.4371337890625,0.0,3519.893798828125,0.9016547203063964,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.742324948310852,0.2801931500434875,0.2556217908859253,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9495204091072084,0.5857393145561218,0.5564884543418884,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831844925880432,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.802079439163208,0.3549607992172241,0.3395095467567444,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938413381576538,0.2268455326557159,1.0387977361679075,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8875732421875,1.0,0.5886474251747131,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.035212516784668,0.6180717945098877,2.4171407222747803,-0.0681538507342338,0.8916265964508057,0.8916265964508057,0.0,176.40635681152344,183.0,49143.98046875,0.0,2507.53857421875,1.0,280.0415954589844,283.2787475585937,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36196.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997518420219421,1.0,0.0,0.0,3.6244637966156006,3.624487400054932,8.765582606429234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.1220703125,0.0,1506.4002685546875,1895.4371337890625,0.0,3401.271240234375,0.8997253775596619,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.742324948310852,0.2801931500434875,0.2556217908859253,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9495204091072084,0.5857393145561218,0.5564884543418884,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8831844925880432,0.4805674850940704,0.33743616938591,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.802079439163208,0.3549607992172241,0.3395095467567444,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6938413381576538,0.2268455326557159,1.0387977361679075,284.8858337402344,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8875732421875,1.0,0.5886474251747131,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.035212516784668,0.6180717945098877,2.4171407222747803,-0.0681538507342338,0.8916265964508057,0.8916265964508057,0.0,176.40635681152344,183.0,49143.98046875,0.0,2507.53857421875,1.0,280.0415954589844,283.2787475585937,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36196.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997518420219421,1.0,0.0,0.0,3.6244637966156006,3.624487400054932,8.765582606429234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.1220703125,0.0,1506.4002685546875,1895.4371337890625,0.0,3401.271240234375,0.8997253775596619,1.0,0.0,3.0,1.0,0.0
12410100,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418949007987976,0.2807230949401855,0.2560351192951202,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481291174888612,0.5855503082275391,0.5562138557434082,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833130598068237,0.4825530052185058,0.3387513756752014,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.801562488079071,0.3555997908115387,0.3400470614433288,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932835578918457,0.2271817028522491,1.040050029754639,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897177457809448,0.3002781271934509,0.3002781271934509,1.0,1.0,-3.0391085147857666,0.6212349534034729,2.4178736209869385,-0.0658518001437187,0.8934993743896484,0.8934993743896484,0.0,177.37164306640625,183.0,48013.98828125,0.0,2519.868896484375,1.0,280.2980041503906,283.4456481933594,294.7875061035156,297.79498291015625,293.1499938964844,293.1499938964844,280.3500061035156,36065.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919959664344788,1.0,0.0,0.0,3.62360405921936,3.623627901077272,8.761425647207943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.28564453125,0.0,1504.4835205078125,1895.4371337890625,0.0,3328.86865234375,0.8994791507720947,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7418347597122192,0.2814036905765533,0.2566355466842651,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9472047686576844,0.5855585336685181,0.5562037229537964,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838508725166321,0.4847086668014526,0.3402397036552429,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.801437258720398,0.3563961088657379,0.3407772779464721,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931272745132446,0.2276677638292312,1.0420987606048584,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858764648437,1.0,0.5909647941589355,0.3008889853954315,0.3008889853954315,1.0,1.0,-3.044945478439331,0.6245956420898438,2.420349836349488,-0.0637827888131141,0.8950064182281494,0.8950064182281494,0.0,178.2167510986328,186.0,47907.140625,0.0,2535.280517578125,1.0,280.3415222167969,283.49615478515625,294.8026428222656,297.849365234375,293.1499938964844,293.1499938964844,280.6499938964844,35948.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888106942176819,1.0,0.0,0.0,3.625611305236816,3.625635147094727,8.771135071583558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.3408203125,0.0,1505.81982421875,1895.4371337890625,0.0,3299.083740234375,0.8998126983642578,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7418217658996582,0.2829682528972626,0.2580135464668274,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9454390406608582,0.5858717560768127,0.556441605091095,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8849906325340271,0.4892863631248474,0.3433783948421478,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8013126254081726,0.3582338690757751,0.3424707651138305,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.6930519938468933,0.2288993299007415,1.0474334955215454,285.2818908691406,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2836608886719,1.0,0.5938534140586853,0.3021107316017151,0.3021107316017151,1.0,1.0,-3.0591065883636475,0.6319811344146729,2.4271254539489746,-0.0595071464776992,0.9010248184204102,0.9010248184204102,0.0,180.06874084472656,189.0,46769.7109375,0.0,2571.857666015625,1.0,280.6416015625,283.7119140625,294.7876892089844,297.762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793265223503113,1.0,0.0,0.0,3.636831998825073,3.636855840682984,8.825509212329052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.97412109375,0.0,1516.1722412109375,1895.4371337890625,0.0,3210.268798828125,0.902134120464325,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7418217658996582,0.2829682528972626,0.2580135464668274,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9454390406608582,0.5858717560768127,0.556441605091095,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2819519042969,0.8849906325340271,0.4892863631248474,0.3433783948421478,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.8013126254081726,0.3582338690757751,0.3424707651138305,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.6930519938468933,0.2288993299007415,1.0474334955215454,285.2818908691406,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.2219543457031,285.2836608886719,1.0,0.5938534140586853,0.3021107316017151,0.3021107316017151,1.0,1.0,-3.0591065883636475,0.6319811344146729,2.4271254539489746,-0.0595071464776992,0.9010248184204102,0.9010248184204102,0.0,180.06874084472656,189.0,46769.7109375,0.0,2571.857666015625,1.0,280.6416015625,283.7119140625,294.7876892089844,297.762939453125,293.1499938964844,293.1499938964844,280.3500061035156,35678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793265223503113,1.0,0.0,0.0,3.636831998825073,3.636855840682984,8.825509212329052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.97412109375,0.0,1516.1722412109375,1895.4371337890625,0.0,3210.268798828125,0.902134120464325,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7399961352348328,0.2832478582859039,0.2587827146053314,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.941191554069519,0.5845515727996826,0.5558652877807617,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8839572072029114,0.492329478263855,0.3459421694278717,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7993114590644836,0.3590216338634491,0.3436934947967529,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.691388726234436,0.2294812947511673,1.0517491102218628,285.1144104003906,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.11297607421875,1.0,0.5968267917633057,0.3033324778079986,0.3033324778079986,1.0,1.0,-3.0690925121307373,0.6382182836532593,2.4308741092681885,-0.0552353411912918,0.9019104838371276,0.9019104838371276,0.0,183.09971618652344,192.0,48174.68359375,0.0,2606.843505859375,1.0,280.3578796386719,283.51837158203125,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35757.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929375410079956,1.0,0.0,0.0,3.646704196929932,3.646728038787842,8.873487900018517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2021484375,0.0,1527.693359375,1895.4371337890625,0.0,3337.668212890625,0.904364824295044,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7399961352348328,0.2832478582859039,0.2587827146053314,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.941191554069519,0.5845515727996826,0.5558652877807617,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8839572072029114,0.492329478263855,0.3459421694278717,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7993114590644836,0.3590216338634491,0.3436934947967529,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.691388726234436,0.2294812947511673,1.0517491102218628,285.1144104003906,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.11297607421875,1.0,0.5968267917633057,0.3033324778079986,0.3033324778079986,1.0,1.0,-3.0690925121307373,0.6382182836532593,2.4308741092681885,-0.0552353411912918,0.9019104838371276,0.9019104838371276,0.0,183.09971618652344,192.0,48174.68359375,0.0,2606.843505859375,1.0,280.3578796386719,283.51837158203125,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35757.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929375410079956,1.0,0.0,0.0,3.646704196929932,3.646728038787842,8.873487900018517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.2021484375,0.0,1527.693359375,1895.4371337890625,0.0,3337.668212890625,0.904364824295044,1.0,0.0,3.0,1.0,0.0
