time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.735448956489563,0.2821958363056183,0.2582497298717499,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332829713821412,0.5815852284431458,0.5535750985145569,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798569440841675,0.4939338564872741,0.3473802804946899,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944342494010925,0.3585458397865295,0.343676745891571,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870369911193848,0.2290917932987213,1.0518211126327517,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.91522216796875,1.0,0.5990787148475647,0.3042868971824646,0.3042868971824646,1.0,1.0,-3.0675041675567627,0.6404930353164673,2.427011251449585,-0.0523857362568378,0.8998909592628479,0.8998909592628479,0.0,187.45721435546875,195.0,49458.10546875,0.0,2626.55859375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35950.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072291254997252,1.0,0.0,0.0,3.6493098735809326,3.6493337154388414,8.886173077371495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.08984375,0.0,1532.028564453125,1895.4371337890625,0.0,3470.870849609375,0.9050707817077636,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.735448956489563,0.2821958363056183,0.2582497298717499,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332829713821412,0.5815852284431458,0.5535750985145569,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798569440841675,0.4939338564872741,0.3473802804946899,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944342494010925,0.3585458397865295,0.343676745891571,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870369911193848,0.2290917932987213,1.0518211126327517,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.91522216796875,1.0,0.5990787148475647,0.3042868971824646,0.3042868971824646,1.0,1.0,-3.0675041675567627,0.6404930353164673,2.427011251449585,-0.0523857362568378,0.8998909592628479,0.8998909592628479,0.0,187.45721435546875,195.0,49458.10546875,0.0,2626.55859375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35950.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072291254997252,1.0,0.0,0.0,3.6493098735809326,3.6493337154388414,8.886173077371495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.08984375,0.0,1532.028564453125,1895.4371337890625,0.0,3470.870849609375,0.9050707817077636,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7300828695297241,0.2805137634277344,0.257039725780487,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9243118762969972,0.5778077840805054,0.5503919124603271,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8749396800994873,0.4948470592498779,0.3482573330402374,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7886391878128052,0.3573466837406158,0.3428898453712463,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.681694507598877,0.2280694246292114,1.048795223236084,284.7137451171875,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7117614746094,1.0,0.6005436182022095,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.058699607849121,0.6407122611999512,2.41798734664917,-0.050034437328577,0.8951120376586914,0.8951120376586914,0.0,192.0106658935547,198.0,50583.55078125,0.0,2633.308349609375,1.0,279.7582702636719,283.0807800292969,294.7964782714844,298.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,36202.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187943935394288,1.0,0.0,0.0,3.642608880996704,3.6426327228546143,8.853568260747124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.970703125,0.0,1526.470947265625,1895.4371337890625,0.0,3578.0283203125,0.9037413001060486,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7300828695297241,0.2805137634277344,0.257039725780487,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9243118762969972,0.5778077840805054,0.5503919124603271,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8749396800994873,0.4948470592498779,0.3482573330402374,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.7886391878128052,0.3573466837406158,0.3428898453712463,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.681694507598877,0.2280694246292114,1.048795223236084,284.7137451171875,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7117614746094,1.0,0.6005436182022095,0.3052413165569305,0.3052413165569305,1.0,1.0,-3.058699607849121,0.6407122611999512,2.41798734664917,-0.050034437328577,0.8951120376586914,0.8951120376586914,0.0,192.0106658935547,198.0,50583.55078125,0.0,2633.308349609375,1.0,279.7582702636719,283.0807800292969,294.7964782714844,298.1025695800781,293.1499938964844,293.1499938964844,280.04998779296875,36202.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187943935394288,1.0,0.0,0.0,3.642608880996704,3.6426327228546143,8.853568260747124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.970703125,0.0,1526.470947265625,1895.4371337890625,0.0,3578.0283203125,0.9037413001060486,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.7277235388755798,0.2800339758396148,0.2564617991447449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.9203372001647948,0.5763787627220154,0.5488258600234985,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8729075193405151,0.4957736134529114,0.3487329185009002,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7860662341117859,0.3569910526275635,0.3424496352672577,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6792608499526978,0.2276796400547027,1.046893835067749,284.8312072753906,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387451171875,1.0,0.6010822057723999,0.3057185411453247,0.3057185411453247,1.0,1.0,-3.053873062133789,0.6407018899917603,2.4131712913513184,-0.048987939953804,0.8953896760940552,0.8953896760940552,0.0,193.99708557128903,198.0,49380.8515625,0.0,2634.337890625,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36169.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912247896194458,1.0,0.0,0.0,3.639025926589966,3.639050006866455,8.836161100589379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43310546875,0.0,1522.2550048828125,1895.4371337890625,0.0,3517.453369140625,0.90297532081604,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726421594619751,0.2800028324127197,0.2563260793685913,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178527593612672,0.5755359530448914,0.5478732585906982,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8721268177032471,0.4972448348999023,0.3496462702751159,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846048474311829,0.3570373058319092,0.3423930704593658,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778218746185303,0.2275777608156204,1.0461534261703491,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773498535156,1.0,0.6017343997955322,0.3063334822654724,0.3063334822654724,1.0,1.0,-3.052697896957397,0.6420839428901672,2.410614013671875,-0.0473810918629169,0.8954041004180908,0.8954041004180908,0.0,195.3603973388672,201.0,49176.8046875,0.0,2639.16357421875,1.0,280.04217529296875,283.2706298828125,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081308245658876,1.0,0.0,0.0,3.637465000152588,3.637488842010498,8.828581599118479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.990234375,0.0,1520.1239013671875,1895.4371337890625,0.0,3479.2490234375,0.9025630950927734,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253444790840149,0.2806780040264129,0.2567823231220245,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.914982259273529,0.5748351812362671,0.5469894409179688,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8722882270812988,0.501059353351593,0.3521463572978973,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578802347183227,0.343024343252182,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765264272689819,0.2279817163944244,1.0473841428756714,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.0677185058594,1.0,0.6034857034683228,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.0574188232421875,0.6468977928161621,2.4105210304260254,-0.0436382107436656,0.8984854817390442,0.8984854817390442,0.0,197.33184814453125,204.0,47878.5,0.0,2658.5625,1.0,280.3416748046875,283.48248291015625,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35920.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958473205566406,1.0,0.0,0.0,3.639711380004883,3.639735221862793,8.83948928276368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2177734375,0.0,1521.1573486328125,1895.4371337890625,0.0,3364.84521484375,0.9029392600059508,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253444790840149,0.2806780040264129,0.2567823231220245,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.914982259273529,0.5748351812362671,0.5469894409179688,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8722882270812988,0.501059353351593,0.3521463572978973,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578802347183227,0.343024343252182,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765264272689819,0.2279817163944244,1.0473841428756714,285.066162109375,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.0677185058594,1.0,0.6034857034683228,0.3075634241104126,0.3075634241104126,1.0,1.0,-3.0574188232421875,0.6468977928161621,2.4105210304260254,-0.0436382107436656,0.8984854817390442,0.8984854817390442,0.0,197.33184814453125,204.0,47878.5,0.0,2658.5625,1.0,280.3416748046875,283.48248291015625,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35920.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958473205566406,1.0,0.0,0.0,3.639711380004883,3.639735221862793,8.83948928276368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2177734375,0.0,1521.1573486328125,1895.4371337890625,0.0,3364.84521484375,0.9029392600059508,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.7252604365348816,0.2819502651691437,0.2578539550304413,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9133865833282472,0.5749074816703796,0.5469521284103394,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.8734884858131409,0.5055518746376038,0.3551937043666839,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.7831451296806335,0.3593655526638031,0.3443396687507629,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.6763652563095093,0.2289660573005676,1.051440715789795,285.2598876953125,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2615051269531,1.0,0.6058979630470276,0.3087933361530304,0.3087933361530304,1.0,1.0,-3.0687780380249023,0.6536086201667786,2.415169477462769,-0.0394348129630088,0.9041821360588074,0.9041821360588074,0.0,199.0343017578125,207.0,46697.45703125,0.0,2689.564697265625,1.0,280.6417236328125,283.6957092285156,294.630126953125,297.60113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885170042514801,1.0,0.0,0.0,3.6507937908172607,3.65081787109375,8.893401286513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7080078125,0.0,1531.6805419921875,1895.4371337890625,0.0,3265.0107421875,0.905257761478424,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.7252604365348816,0.2819502651691437,0.2578539550304413,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9133865833282472,0.5749074816703796,0.5469521284103394,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.8734884858131409,0.5055518746376038,0.3551937043666839,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.7831451296806335,0.3593655526638031,0.3443396687507629,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.6763652563095093,0.2289660573005676,1.051440715789795,285.2598876953125,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2615051269531,1.0,0.6058979630470276,0.3087933361530304,0.3087933361530304,1.0,1.0,-3.0687780380249023,0.6536086201667786,2.415169477462769,-0.0394348129630088,0.9041821360588074,0.9041821360588074,0.0,199.0343017578125,207.0,46697.45703125,0.0,2689.564697265625,1.0,280.6417236328125,283.6957092285156,294.630126953125,297.60113525390625,293.1499938964844,293.1499938964844,280.3500061035156,35683.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885170042514801,1.0,0.0,0.0,3.6507937908172607,3.65081787109375,8.893401286513836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.7080078125,0.0,1531.6805419921875,1895.4371337890625,0.0,3265.0107421875,0.905257761478424,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.72459477186203,0.2821745276451111,0.2584409117698669,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9114323854446412,0.5741006135940552,0.5466955304145813,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.8735564351081848,0.5078343152999878,0.357140839099884,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7823958992958069,0.3598898649215698,0.3451792597770691,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.6757853627204895,0.2293708175420761,1.0544017553329468,285.1089782714844,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.1051025390625,1.0,0.6077848672866821,0.3094698786735534,0.3094698786735534,1.0,1.0,-3.0760951042175293,0.6576317548751831,2.418463468551636,-0.0368640720844268,0.9043934941291808,0.9043934941291808,0.0,200.78846740722656,207.0,48005.96484375,0.0,2713.0830078125,1.0,280.3730773925781,283.5184936523437,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35753.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956158757209778,1.0,0.0,0.0,3.657780408859253,3.657804250717163,8.927472663344815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.2001953125,0.0,1539.9937744140625,1895.4371337890625,0.0,3362.6845703125,0.9068263173103333,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7237571477890015,0.2820408642292022,0.2584314346313476,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.909905970096588,0.5734820365905762,0.5462443828582764,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8729456663131714,0.5085451602935791,0.3577181398868561,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7815093398094177,0.3599064648151397,0.345306247472763,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6750298142433167,0.22939333319664,1.0549544095993042,285.0897216796875,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882568359375,1.0,0.6084993481636047,0.309755802154541,0.309755802154541,1.0,1.0,-3.077055692672729,0.65871661901474,2.4183390140533447,-0.0359258912503719,0.9047181010246276,0.9047181010246276,0.0,201.8610382080078,210.0,48076.86328125,0.0,2720.59423828125,1.0,280.357666015625,283.5003967285156,294.6880187988281,297.8114624023437,293.1499938964844,293.1499938964844,280.04998779296875,35777.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982027173042297,1.0,0.0,0.0,3.659920692443848,3.659944772720337,8.937923325902375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.34521484375,0.0,1542.566650390625,1895.4371337890625,0.0,3386.825439453125,0.907335102558136,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197751998901367,0.2808517515659332,0.2577584981918335,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036182165145874,0.5704802870750427,0.5439019203186035,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696946501731873,0.5101101398468018,0.3591217994689941,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773579955101013,0.3592343032360077,0.3450889587402344,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713637709617615,0.2289000749588012,1.054486870765686,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104718446731567,0.310718297958374,0.310718297958374,1.0,1.0,-3.074304580688477,0.6606621146202087,2.413642644882202,-0.0331618636846542,0.9023405909538268,0.9023405909538268,0.0,206.0322723388672,213.0,49337.4140625,0.0,2737.032470703125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35977.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123013615608216,1.0,0.0,0.0,3.661500930786133,3.661525011062622,8.94564379905205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46484375,0.0,1545.8363037109375,1895.4371337890625,0.0,3517.948974609375,0.9078168272972108,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197751998901367,0.2808517515659332,0.2577584981918335,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036182165145874,0.5704802870750427,0.5439019203186035,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696946501731873,0.5101101398468018,0.3591217994689941,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773579955101013,0.3592343032360077,0.3450889587402344,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713637709617615,0.2289000749588012,1.054486870765686,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104718446731567,0.310718297958374,0.310718297958374,1.0,1.0,-3.074304580688477,0.6606621146202087,2.413642644882202,-0.0331618636846542,0.9023405909538268,0.9023405909538268,0.0,206.0322723388672,213.0,49337.4140625,0.0,2737.032470703125,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35977.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123013615608216,1.0,0.0,0.0,3.661500930786133,3.661525011062622,8.94564379905205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.46484375,0.0,1545.8363037109375,1895.4371337890625,0.0,3517.948974609375,0.9078168272972108,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7174583673477173,0.2800354063510895,0.2571961879730224,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.9003078937530518,0.5686781406402588,0.5424266457557678,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.8677959442138672,0.5106322765350342,0.3596343994140625,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.7749760150909424,0.3586308360099792,0.344711422920227,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.6692001819610596,0.2284227907657623,1.0531684160232544,284.7442321777344,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353210449219,1.0,0.6111976504325867,0.3111995160579681,0.3111995160579681,1.0,1.0,-3.0704355239868164,0.6609206795692444,2.409514904022217,-0.0319636948406696,0.8995836973190308,0.8995836973190308,0.0,208.1956329345703,213.0,50410.10546875,0.0,2740.726806640625,1.0,279.8009948730469,283.11285400390625,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36112.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203830361366272,1.0,0.0,0.0,3.6590378284454346,3.659061908721924,8.933611752581783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4619140625,0.0,1544.0867919921875,1895.4371337890625,0.0,3592.692626953125,0.9073209762573242,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.7147486209869385,0.2791204452514648,0.2564761638641357,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8965879678726196,0.5667343139648438,0.5407153367996216,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8655059337615967,0.5110335946083069,0.3599839210510254,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7722216844558716,0.3578924834728241,0.3441450893878937,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.666674792766571,0.2278221994638443,1.0511293411254885,284.7123413085937,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7149963378906,1.0,0.6116483211517334,0.448959618806839,0.448959618806839,0.800000011920929,1.0,-3.064807415008545,1.0312137603759766,2.0335936546325684,0.3393201828002929,0.8975589275360107,0.8975589275360107,0.0,210.65493774414065,216.0,51374.6640625,0.0,2740.488525390625,1.0,279.7581787109375,283.11212158203125,294.6356811523437,297.94970703125,293.1499938964844,293.1499938964844,280.04998779296875,36222.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241100549697876,1.0,0.0,0.0,3.653786420822144,3.653810501098633,8.907987307793519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.96240234375,0.0,1539.0521240234375,1895.4371337890625,0.0,3627.0390625,0.9062654376029968,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122156620025635,0.2790444195270538,0.2559802532196045,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8926822543144226,0.5651330351829529,0.5385998487472534,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.5141444206237793,0.3616884648799896,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696669101715088,0.3579185307025909,0.3437822461128235,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642006039619446,0.2276268452405929,1.0491197109222412,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127793192863464,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.0608465671539307,1.9226667881011963,1.138179898262024,1.2301199436187744,0.9001863598823547,0.9001863598823547,0.0,213.36477661132807,219.0,52749.3046875,0.0,2747.123291015625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36017.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921133041381836,1.0,0.0,0.0,3.651712417602539,3.651736497879028,8.897877705749124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.443359375,0.0,1535.2039794921875,1895.4371337890625,0.0,3599.611328125,0.9057036638259888,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122156620025635,0.2790444195270538,0.2559802532196045,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8926822543144226,0.5651330351829529,0.5385998487472534,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.5141444206237793,0.3616884648799896,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696669101715088,0.3579185307025909,0.3437822461128235,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642006039619446,0.2276268452405929,1.0491197109222412,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127793192863464,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.0608465671539307,1.9226667881011963,1.138179898262024,1.2301199436187744,0.9001863598823547,0.9001863598823547,0.0,213.36477661132807,219.0,52749.3046875,0.0,2747.123291015625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36017.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921133041381836,1.0,0.0,0.0,3.651712417602539,3.651736497879028,8.897877705749124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.443359375,0.0,1535.2039794921875,1895.4371337890625,0.0,3599.611328125,0.9057036638259888,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.7137869000434875,0.280761182308197,0.257133811712265,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8934404253959656,0.5658775568008423,0.5387836694717407,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.8675901293754578,0.5194464325904846,0.3650101721286773,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.7711855173110962,0.3597199320793152,0.3450668752193451,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.6655184626579285,0.228829488158226,1.0528849363327026,285.35986328125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.366943359375,1.0,0.6152375340461731,1.0,1.0,0.0,1.0,-3.072530031204224,3.07249402999878,3.60236044798512e-05,2.3734235763549805,0.9082845449447632,0.9082845449447632,0.0,213.9111785888672,222.0,55255.49609375,0.0,2779.187744140625,1.0,280.3418273925781,283.93768310546875,294.57891845703125,297.9992980957031,293.1499938964844,293.1499938964844,280.04998779296875,35637.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274812340736388,1.0,0.0,0.0,3.6637156009674072,3.663739681243897,8.956467922871525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5830078125,0.0,1545.7552490234375,1895.4371337890625,0.0,3658.03271484375,0.9081485867500304,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.7137869000434875,0.280761182308197,0.257133811712265,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8934404253959656,0.5658775568008423,0.5387836694717407,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.8675901293754578,0.5194464325904846,0.3650101721286773,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.7711855173110962,0.3597199320793152,0.3450668752193451,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.6655184626579285,0.228829488158226,1.0528849363327026,285.35986328125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.366943359375,1.0,0.6152375340461731,1.0,1.0,0.0,1.0,-3.072530031204224,3.07249402999878,3.60236044798512e-05,2.3734235763549805,0.9082845449447632,0.9082845449447632,0.0,213.9111785888672,222.0,55255.49609375,0.0,2779.187744140625,1.0,280.3418273925781,283.93768310546875,294.57891845703125,297.9992980957031,293.1499938964844,293.1499938964844,280.04998779296875,35637.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274812340736388,1.0,0.0,0.0,3.6637156009674072,3.663739681243897,8.956467922871525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5830078125,0.0,1545.7552490234375,1895.4371337890625,0.0,3658.03271484375,0.9081485867500304,1.0,0.0,3.0,1.0,0.0
12411660,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7140809893608093,0.2814672589302063,0.2581624984741211,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8928263187408447,0.5657447576522827,0.5391826033592224,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.8687368035316467,0.5223899483680725,0.3674600422382355,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.7713955640792847,0.3606641590595245,0.3462944626808166,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.6658387780189514,0.2295746058225631,1.0572391748428345,285.2157592773437,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.21142578125,1.0,0.617358386516571,1.0,1.0,0.0,1.0,-3.083911657333374,3.0839040279388428,7.647732672921848e-06,2.3824429512023926,0.9096267819404602,0.9096267819404602,0.0,215.21990966796875,222.0,56580.796875,0.0,2808.7607421875,1.0,280.0728454589844,283.76275634765625,294.6391296386719,298.2989196777344,293.1499938964844,293.1499938964844,280.04998779296875,35652.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495614171028136,1.0,0.0,0.0,3.673874855041504,3.673898935317993,9.006208756545675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.30810546875,0.0,1557.274658203125,1895.4371337890625,0.0,3859.010009765625,0.9103646278381348,1.0,0.0,3.0,1.0,0.0
12411720,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7135104537010193,0.2814483344554901,0.2582876682281494,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8917955160140991,0.5652972459793091,0.5389355421066284,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8684576749801636,0.5232511758804321,0.3681763112545013,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.7708317041397095,0.3607902526855469,0.3465491831302643,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.6654040217399597,0.229704275727272,1.0583261251449585,285.1931457519531,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2365417480469,285.1911926269531,1.0,0.6181831359863281,1.0,1.0,0.0,1.0,-3.0862436294555664,3.086236000061035,7.659408765903208e-06,2.3843276500701904,0.9103228449821472,0.9103228449821472,0.0,216.2075653076172,225.0,56636.48828125,0.0,2818.6328125,1.0,280.0576477050781,283.7424011230469,294.6158142089844,298.27447509765625,293.1499938964844,293.1499938964844,279.75,35670.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551203846931458,1.0,0.0,0.0,3.6772665977478014,3.677290678024292,9.022845119943668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.919921875,0.0,1561.232666015625,1895.4371337890625,0.0,3908.97119140625,0.911148190498352,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.709844172000885,0.2804131507873535,0.2578290998935699,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865662217140198,0.5625996589660645,0.5369699597358704,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8658279180526733,0.5250518321990967,0.3698095679283142,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7673553824424744,0.3602898120880127,0.346560001373291,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6624661684036255,0.2294385582208633,1.0590882301330566,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.97979736328125,1.0,0.6204730868339539,1.0,1.0,0.0,1.0,-3.08623480796814,3.0862271785736084,7.659893526579253e-06,2.384542942047119,0.9090749025344848,0.9090749025344848,0.0,220.41079711914065,228.0,57851.984375,0.0,2840.7353515625,1.0,279.7579650878906,283.5159606933594,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35858.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972572386264801,1.0,0.0,0.0,3.683305740356445,3.6833300590515137,9.052506584339426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9169921875,0.0,1569.4693603515625,1895.4371337890625,0.0,4063.8310546875,0.9126174449920654,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.709844172000885,0.2804131507873535,0.2578290998935699,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865662217140198,0.5625996589660645,0.5369699597358704,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8658279180526733,0.5250518321990967,0.3698095679283142,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7673553824424744,0.3602898120880127,0.346560001373291,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6624661684036255,0.2294385582208633,1.0590882301330566,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.97979736328125,1.0,0.6204730868339539,1.0,1.0,0.0,1.0,-3.08623480796814,3.0862271785736084,7.659893526579253e-06,2.384542942047119,0.9090749025344848,0.9090749025344848,0.0,220.41079711914065,228.0,57851.984375,0.0,2840.7353515625,1.0,279.7579650878906,283.5159606933594,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35858.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972572386264801,1.0,0.0,0.0,3.683305740356445,3.6833300590515137,9.052506584339426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9169921875,0.0,1569.4693603515625,1895.4371337890625,0.0,4063.8310546875,0.9126174449920654,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7074558138847351,0.2795846462249756,0.2572809159755707,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835004568099976,0.5608628988265991,0.535580039024353,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.864091157913208,0.525614321231842,0.3703673779964447,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651747465133667,0.359700083732605,0.3462179005146026,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660541296005249,0.2290186136960983,1.0581172704696655,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197326660156,1.0,0.6213149428367615,1.0,1.0,0.0,1.0,-3.083000659942627,3.082993030548096,7.644014658581e-06,2.382113218307495,0.9068205952644348,0.9068205952644348,0.0,222.67263793945312,228.0,58909.38671875,0.0,2846.1171875,1.0,279.5003662109375,283.34246826171875,294.54266357421875,298.4164428710937,293.1499938964844,293.1499938964844,279.45001220703125,35988.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98037451505661,1.0,0.0,0.0,3.6831576824188232,3.683182001113892,9.05177842014382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.1337890625,0.0,1570.2861328125,1895.4371337890625,0.0,4131.978515625,0.9126364588737488,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7047577500343323,0.2786117196083069,0.2565347850322723,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8801680207252502,0.5589197278022766,0.5339083075523376,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8620926141738892,0.5259941220283508,0.3707286119461059,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.7627353072166443,0.3589230179786682,0.3456441462039947,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.6583473086357117,0.2284325063228607,1.056248426437378,284.7665710449219,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.76422119140625,1.0,0.6219381093978882,1.0,1.0,0.0,1.0,-3.077594518661499,3.077587127685547,7.617369192303158e-06,2.3779940605163574,0.9049128890037536,0.9049128890037536,0.0,225.0168914794922,231.0,58915.7890625,0.0,2847.542236328125,1.0,279.4578857421875,283.2880249023437,294.4981384277344,298.3197021484375,293.1499938964844,293.1499938964844,279.1499938964844,36108.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834624528884888,1.0,0.0,0.0,3.680124759674072,3.6801490783691406,9.036877486323648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0322265625,0.0,1567.7593994140625,1895.4371337890625,0.0,4158.7470703125,0.9120690226554872,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.6994066834449768,0.2764699459075928,0.2548703551292419,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.8736709356307983,0.5547357201576233,0.5302872061729431,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8582489490509033,0.5264832973480225,0.3712812960147857,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7579184770584106,0.3570695221424103,0.3441968858242035,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538635253906,0.6539183855056763,0.2269741147756576,1.051099419593811,284.55279541015625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.550537109375,1.0,0.6227059960365295,1.0,1.0,0.0,1.0,-3.063978672027588,3.063971281051636,7.550290774815949e-06,2.367546319961548,0.8979058265686035,0.8979058265686035,0.0,229.42274475097656,234.0,59854.69140625,0.0,2843.2470703125,1.0,279.1580505371094,283.0636901855469,294.4581298828125,298.33740234375,293.1499938964844,293.1499938964844,279.45001220703125,36399.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914143681526184,1.0,0.0,0.0,3.66615629196167,3.6661806106567374,8.968405609266483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.796875,0.0,1554.221923828125,1895.4371337890625,0.0,4227.12451171875,0.9091387391090392,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.553466796875,0.6994066834449768,0.2764699459075928,0.2548703551292419,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.8736709356307983,0.5547357201576233,0.5302872061729431,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526428222656,0.8582489490509033,0.5264832973480225,0.3712812960147857,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7579184770584106,0.3570695221424103,0.3441968858242035,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538635253906,0.6539183855056763,0.2269741147756576,1.051099419593811,284.55279541015625,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.550537109375,1.0,0.6227059960365295,1.0,1.0,0.0,1.0,-3.063978672027588,3.063971281051636,7.550290774815949e-06,2.367546319961548,0.8979058265686035,0.8979058265686035,0.0,229.42274475097656,234.0,59854.69140625,0.0,2843.2470703125,1.0,279.1580505371094,283.0636901855469,294.4581298828125,298.33740234375,293.1499938964844,293.1499938964844,279.45001220703125,36399.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914143681526184,1.0,0.0,0.0,3.66615629196167,3.6661806106567374,8.968405609266483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.796875,0.0,1554.221923828125,1895.4371337890625,0.0,4227.12451171875,0.9091387391090392,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.695805013179779,0.2755831778049469,0.2538060545921325,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.8690727949142456,0.5521585941314697,0.5274679660797119,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8562554717063904,0.5286806225776672,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7546445727348328,0.3562502861022949,0.3431895971298218,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.6507943272590637,0.2261745631694793,1.0469390153884888,284.7088928222656,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.70977783203125,1.0,0.6233260035514832,1.0,1.0,0.0,1.0,-3.0545382499694824,3.0545308589935303,7.503502274630591e-06,2.3601112365722656,0.8959326148033142,0.8959326148033142,0.0,232.5304718017578,237.0,58271.72265625,0.0,2840.5546875,1.0,279.4422607421875,283.25250244140625,294.3700561523437,298.0773620605469,293.1499938964844,293.1499938964844,279.75,36342.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981115996837616,1.0,0.0,0.0,3.652592897415161,3.6526169776916495,8.902168815438927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.89990234375,0.0,1538.621337890625,1895.4371337890625,0.0,4138.41650390625,0.9061003923416138,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.695805013179779,0.2755831778049469,0.2538060545921325,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.8690727949142456,0.5521585941314697,0.5274679660797119,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8562554717063904,0.5286806225776672,0.3724915385246277,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7546445727348328,0.3562502861022949,0.3431895971298218,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.6507943272590637,0.2261745631694793,1.0469390153884888,284.7088928222656,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.70977783203125,1.0,0.6233260035514832,1.0,1.0,0.0,1.0,-3.0545382499694824,3.0545308589935303,7.503502274630591e-06,2.3601112365722656,0.8959326148033142,0.8959326148033142,0.0,232.5304718017578,237.0,58271.72265625,0.0,2840.5546875,1.0,279.4422607421875,283.25250244140625,294.3700561523437,298.0773620605469,293.1499938964844,293.1499938964844,279.75,36342.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981115996837616,1.0,0.0,0.0,3.652592897415161,3.6526169776916495,8.902168815438927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.89990234375,0.0,1538.621337890625,1895.4371337890625,0.0,4138.41650390625,0.9061003923416138,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6946938037872314,0.2758904099464416,0.2539326846599579,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8669804930686951,0.55116206407547,0.5263025164604187,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8566625714302063,0.5323822498321533,0.3749004304409027,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7535625696182251,0.3566407561302185,0.3433829247951507,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6497315764427185,0.2263350784778595,1.0470112562179563,284.8919372558594,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931579589844,1.0,0.6245989799499512,1.0,1.0,0.0,1.0,-3.056494951248169,3.056487560272217,7.512957836297573e-06,2.361555576324463,0.8966497778892517,0.8966497778892517,0.0,234.31939697265625,240.0,56807.47265625,0.0,2853.81103515625,1.0,279.7417297363281,283.46295166015625,294.33935546875,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36169.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701310396194458,1.0,0.0,0.0,3.645589828491211,3.6456139087677,8.868065606293385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37060546875,0.0,1529.5330810546875,1895.4371337890625,0.0,4042.362548828125,0.9044253826141356,1.0,0.0,3.0,1.0,0.0
