time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6946938037872314,0.2758904099464416,0.2539326846599579,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8669804930686951,0.55116206407547,0.5263025164604187,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8566625714302063,0.5323822498321533,0.3749004304409027,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7535625696182251,0.3566407561302185,0.3433829247951507,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6497315764427185,0.2263350784778595,1.0470112562179563,284.8919372558594,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931579589844,1.0,0.6245989799499512,1.0,1.0,0.0,1.0,-3.056494951248169,3.056487560272217,7.512957836297573e-06,2.361555576324463,0.8966497778892517,0.8966497778892517,0.0,234.31939697265625,240.0,56807.47265625,0.0,2853.81103515625,1.0,279.7417297363281,283.46295166015625,294.33935546875,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36169.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701310396194458,1.0,0.0,0.0,3.645589828491211,3.6456139087677,8.868065606293385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37060546875,0.0,1529.5330810546875,1895.4371337890625,0.0,4042.362548828125,0.9044253826141356,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6945022940635681,0.2767578661441803,0.2546496987342834,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657684922218323,0.5509351491928101,0.5259875059127808,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8578739762306213,0.5367768406867981,0.3778773844242096,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533266544342041,0.3576893210411072,0.3442859053611755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6495859622955322,0.2271004468202591,1.0500710010528564,285.07769775390625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.0789489746094,1.0,0.6265812516212463,1.0,1.0,0.0,1.0,-3.065315723419189,3.065308094024658,7.556373930128757e-06,2.3683667182922363,0.8998687267303467,0.8998687267303467,0.0,235.92222595214844,243.0,55462.171875,0.0,2879.9453125,1.0,280.0417175292969,283.6734924316406,294.3224792480469,297.8307189941406,293.1499938964844,293.1499938964844,280.3500061035156,35944.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603719115257264,1.0,0.0,0.0,3.6469459533691406,3.646969795227051,8.874663990354748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5830078125,0.0,1529.360107421875,1895.4371337890625,0.0,3955.900634765625,0.9045772552490234,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6945022940635681,0.2767578661441803,0.2546496987342834,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657684922218323,0.5509351491928101,0.5259875059127808,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8578739762306213,0.5367768406867981,0.3778773844242096,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533266544342041,0.3576893210411072,0.3442859053611755,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6495859622955322,0.2271004468202591,1.0500710010528564,285.07769775390625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.0789489746094,1.0,0.6265812516212463,1.0,1.0,0.0,1.0,-3.065315723419189,3.065308094024658,7.556373930128757e-06,2.3683667182922363,0.8998687267303467,0.8998687267303467,0.0,235.92222595214844,243.0,55462.171875,0.0,2879.9453125,1.0,280.0417175292969,283.6734924316406,294.3224792480469,297.8307189941406,293.1499938964844,293.1499938964844,280.3500061035156,35944.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603719115257264,1.0,0.0,0.0,3.6469459533691406,3.646969795227051,8.874663990354748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.5830078125,0.0,1529.360107421875,1895.4371337890625,0.0,3955.900634765625,0.9045772552490234,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.6944668889045715,0.2773096263408661,0.255108892917633,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8651986122131348,0.5509749054908752,0.525970458984375,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8584980964660645,0.5391159057617188,0.3794529736042022,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.7532675862312317,0.3583508729934692,0.3448724746704101,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.6496187448501587,0.2276221811771392,1.05227530002594,285.214599609375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22271728515625,1.0,0.6277911067008972,1.0,1.0,0.0,1.0,-3.071094751358032,3.071087121963501,7.584927061543567e-06,2.3728458881378174,0.9029211401939392,0.9029211401939392,0.0,236.8355407714844,243.0,54315.59765625,0.0,2896.420654296875,1.0,280.2986755371094,283.8360900878906,294.2945251464844,297.68096923828125,293.1499938964844,293.1499938964844,280.3500061035156,35811.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539141058921814,1.0,0.0,0.0,3.6508495807647705,3.65087366104126,8.893673566490179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3056640625,0.0,1532.7066650390625,1895.4371337890625,0.0,3898.154296875,0.9053927063941956,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.6946218013763428,0.2779610753059387,0.2557045519351959,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8647983074188232,0.5511391162872314,0.526136040687561,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8592911958694458,0.5415752530097961,0.3811699748039245,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7533640265464783,0.3591165542602539,0.3455979228019714,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.6498152613639832,0.2282417863607406,1.0550342798233032,285.26202392578125,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.26318359375,1.0,0.6291541457176208,1.0,1.0,0.0,1.0,-3.078261375427246,3.078253746032715,7.620397809660062e-06,2.3783955574035645,0.9055371284484864,0.9055371284484864,0.0,237.724838256836,246.0,54201.76171875,0.0,2915.64794921875,1.0,280.3418884277344,283.88116455078125,294.3069763183594,297.7344665527344,293.1499938964844,293.1499938964844,280.04998779296875,35699.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514639377593994,1.0,0.0,0.0,3.657449245452881,3.657473087310791,8.925856036512414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.05419921875,0.0,1539.2191162109375,1895.4371337890625,0.0,3876.14111328125,0.9067590832710266,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6931838393211365,0.2778875231742859,0.2561560571193695,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8622718453407288,0.5497655868530273,0.5254888534545898,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8590854406356812,0.54465252161026,0.3837931156158447,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7520964741706848,0.3594671189785003,0.3464174568653106,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.6489608287811279,0.2287020534276962,1.0588500499725342,285.0827331542969,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809631347656,1.0,0.6318050622940063,1.0,1.0,0.0,1.0,-3.0867669582366943,3.086759328842163,7.663110409339424e-06,2.385193347930908,0.9059128761291504,0.9059128761291504,0.0,240.7601776123047,249.0,55516.125,0.0,2948.978515625,1.0,280.0577087402344,283.6806030273437,294.35845947265625,297.9358825683594,293.1499938964844,293.1499938964844,279.75,35794.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623505473136902,1.0,0.0,0.0,3.6659536361694336,3.665977954864502,8.967414260041551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4482421875,0.0,1549.4476318359375,1895.4371337890625,0.0,3973.51123046875,0.9086970090866088,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6931838393211365,0.2778875231742859,0.2561560571193695,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8622718453407288,0.5497655868530273,0.5254888534545898,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8590854406356812,0.54465252161026,0.3837931156158447,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.7520964741706848,0.3594671189785003,0.3464174568653106,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.6489608287811279,0.2287020534276962,1.0588500499725342,285.0827331542969,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809631347656,1.0,0.6318050622940063,1.0,1.0,0.0,1.0,-3.0867669582366943,3.086759328842163,7.663110409339424e-06,2.385193347930908,0.9059128761291504,0.9059128761291504,0.0,240.7601776123047,249.0,55516.125,0.0,2948.978515625,1.0,280.0577087402344,283.6806030273437,294.35845947265625,297.9358825683594,293.1499938964844,293.1499938964844,279.75,35794.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623505473136902,1.0,0.0,0.0,3.6659536361694336,3.665977954864502,8.967414260041551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4482421875,0.0,1549.4476318359375,1895.4371337890625,0.0,3973.51123046875,0.9086970090866088,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893579363822937,0.2765450477600097,0.2553430795669555,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8575403690338135,0.546827495098114,0.5232083201408386,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566460013389587,0.5462186336517334,0.3852101266384125,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488279938697815,0.3585614562034607,0.3459936082363128,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462294459342957,0.2281831204891204,1.058349609375,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.6337487101554871,1.0,1.0,0.0,1.0,-3.0836503505706787,3.0836427211761475,7.647987331438344e-06,2.3829281330108643,0.9033236503601074,0.9033236503601074,0.0,245.08419799804688,252.0,56729.78515625,0.0,2965.33154296875,1.0,279.7580871582031,283.4594116210937,294.3487548828125,298.0194091796875,293.1499938964844,293.1499938964844,279.45001220703125,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733936786651612,1.0,0.0,0.0,3.6668200492858887,3.666844129562378,8.971653073786001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.126953125,0.0,1551.9420166015625,1895.4371337890625,0.0,4071.037841796875,0.9090203046798706,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893579363822937,0.2765450477600097,0.2553430795669555,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8575403690338135,0.546827495098114,0.5232083201408386,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566460013389587,0.5462186336517334,0.3852101266384125,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488279938697815,0.3585614562034607,0.3459936082363128,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462294459342957,0.2281831204891204,1.058349609375,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.6337487101554871,1.0,1.0,0.0,1.0,-3.0836503505706787,3.0836427211761475,7.647987331438344e-06,2.3829281330108643,0.9033236503601074,0.9033236503601074,0.0,245.08419799804688,252.0,56729.78515625,0.0,2965.33154296875,1.0,279.7580871582031,283.4594116210937,294.3487548828125,298.0194091796875,293.1499938964844,293.1499938964844,279.45001220703125,35997.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733936786651612,1.0,0.0,0.0,3.6668200492858887,3.666844129562378,8.971653073786001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.126953125,0.0,1551.9420166015625,1895.4371337890625,0.0,4071.037841796875,0.9090203046798706,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.6847705841064453,0.2746606767177582,0.2539388835430145,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8521938920021057,0.5431385636329651,0.5200904011726379,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.85357666015625,0.5471024513244629,0.386062353849411,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7448891997337341,0.3569652736186981,0.3448235094547272,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.6427529454231262,0.2270468324422836,1.0547864437103271,284.6732482910156,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.6713256835937,1.0,0.6349475383758545,1.0,1.0,0.0,1.0,-3.073553562164306,3.0735459327697754,7.598126103403047e-06,2.3751845359802246,0.8979820013046265,0.8979820013046265,0.0,249.55288696289065,255.0,57823.9453125,-0.0,2968.066162109375,1.0,279.4581298828125,283.2394104003906,294.3277893066406,298.0704040527344,293.1499938964844,293.1499938964844,279.75,36254.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982239544391632,1.0,0.0,0.0,3.6581871509552,3.658211469650269,8.929459340834001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.384765625,0.0,1544.2012939453125,1895.4371337890625,0.0,4148.16015625,0.9072604179382324,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.6847705841064453,0.2746606767177582,0.2539388835430145,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8521938920021057,0.5431385636329651,0.5200904011726379,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.85357666015625,0.5471024513244629,0.386062353849411,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.7448891997337341,0.3569652736186981,0.3448235094547272,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.6427529454231262,0.2270468324422836,1.0547864437103271,284.6732482910156,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.6713256835937,1.0,0.6349475383758545,1.0,1.0,0.0,1.0,-3.073553562164306,3.0735459327697754,7.598126103403047e-06,2.3751845359802246,0.8979820013046265,0.8979820013046265,0.0,249.55288696289065,255.0,57823.9453125,-0.0,2968.066162109375,1.0,279.4581298828125,283.2394104003906,294.3277893066406,298.0704040527344,293.1499938964844,293.1499938964844,279.75,36254.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982239544391632,1.0,0.0,0.0,3.6581871509552,3.658211469650269,8.929459340834001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.384765625,0.0,1544.2012939453125,1895.4371337890625,0.0,4148.16015625,0.9072604179382324,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816275119781494,0.2739434540271759,0.2530436217784881,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8483244776725769,0.5409231185913086,0.517638087272644,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.852025032043457,0.5496651530265808,0.3875250816345215,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7421239614486694,0.3563089072704315,0.3439880609512329,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6402192711830139,0.2264760136604309,1.0517432689666748,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.8374328613281,1.0,0.6359224319458008,1.0,1.0,0.0,1.0,-3.066611289978028,3.066603660583496,7.563406597910216e-06,2.369637489318848,0.8977499604225159,0.8977499604225159,0.0,252.80503845214844,243.0,56391.2578125,-0.0,2970.875,1.0,279.7421875,283.43084716796875,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36171.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717678427696228,1.0,0.0,0.0,3.650965929031372,3.650989770889282,8.894239726942033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.583984375,0.0,1535.5244140625,1895.4371337890625,0.0,4056.763671875,0.905620813369751,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.6816275119781494,0.2739434540271759,0.2530436217784881,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8483244776725769,0.5409231185913086,0.517638087272644,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.852025032043457,0.5496651530265808,0.3875250816345215,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7421239614486694,0.3563089072704315,0.3439880609512329,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6402192711830139,0.2264760136604309,1.0517432689666748,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.8374328613281,1.0,0.6359224319458008,1.0,1.0,0.0,1.0,-3.066611289978028,3.066603660583496,7.563406597910216e-06,2.369637489318848,0.8977499604225159,0.8977499604225159,0.0,252.80503845214844,243.0,56391.2578125,-0.0,2970.875,1.0,279.7421875,283.43084716796875,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36171.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717678427696228,1.0,0.0,0.0,3.650965929031372,3.650989770889282,8.894239726942033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.583984375,0.0,1535.5244140625,1895.4371337890625,0.0,4056.763671875,0.905620813369751,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825127005577087,0.2740586102008819,0.2529409527778625,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490482568740845,0.5404321551322937,0.5169147253036499,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.85394287109375,0.5515631437301636,0.3886419534683227,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430113554000854,0.3564478754997253,0.343902975320816,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409460306167603,0.2265467941761016,1.0512020587921145,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347772479057312,1.0,1.0,0.0,1.0,-3.066205739974976,3.0661981105804443,7.561317488580244e-06,2.3692870140075684,0.8992136716842651,0.8992136716842651,0.0,251.24822998046875,243.0,55201.6953125,-0.0,2961.90234375,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963964581489563,1.0,0.0,0.0,3.64975643157959,3.649780511856079,8.88834790657711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.49462890625,0.0,1533.438720703125,1895.4371337890625,0.0,3987.846435546875,0.9053213596343994,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6847627758979797,0.2744098603725433,0.2530628442764282,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.851237416267395,0.5402454137802124,0.5165160298347473,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8573639392852783,0.5537455677986145,0.3900002241134643,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7451704740524292,0.3568412065505981,0.3440558910369873,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428136825561523,0.2268360257148742,1.0514891147613523,285.02459716796875,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331862807273865,1.0,1.0,0.0,1.0,-3.068031072616577,3.068023681640625,7.570192792627495e-06,2.37064266204834,0.9002722501754761,0.9002722501754761,0.0,248.0370483398437,231.0,55051.625,-0.0,2948.836181640625,1.0,280.0418701171875,283.6427307128906,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35981.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602340459823608,1.0,0.0,0.0,3.650946140289306,3.650970220565796,8.894143661564158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.71875,0.0,1534.0843505859375,1895.4371337890625,0.0,3954.671630859375,0.9054941534996032,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6898161768913269,0.2740552723407745,0.2527712881565094,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8564795851707458,0.5385235548019409,0.5150226354598999,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8650482892990112,0.5565100312232971,0.392046570777893,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7502853274345398,0.3567538559436798,0.3439550101757049,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6473335027694702,0.2269093990325927,1.0511984825134275,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.85205078125,1.0,0.6287148594856262,1.0,1.0,0.0,1.0,-3.0678861141204834,3.0678787231445312,7.569716217403766e-06,2.3706307411193848,0.8976405262947083,0.8976405262947083,0.0,240.1200714111328,219.0,56300.4609375,-0.0,2907.09375,1.0,279.7578125,283.44952392578125,294.3060302734375,297.9283142089844,293.1499938964844,293.1499938964844,280.04998779296875,36107.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688971042633056,1.0,0.0,0.0,3.6478328704833984,3.6478567123413086,8.878981248017226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.21240234375,0.0,1531.5616455078125,1895.4371337890625,0.0,4031.487060546875,0.9048563838005066,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6898161768913269,0.2740552723407745,0.2527712881565094,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8564795851707458,0.5385235548019409,0.5150226354598999,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8650482892990112,0.5565100312232971,0.392046570777893,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7502853274345398,0.3567538559436798,0.3439550101757049,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.6473335027694702,0.2269093990325927,1.0511984825134275,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.85205078125,1.0,0.6287148594856262,1.0,1.0,0.0,1.0,-3.0678861141204834,3.0678787231445312,7.569716217403766e-06,2.3706307411193848,0.8976405262947083,0.8976405262947083,0.0,240.1200714111328,219.0,56300.4609375,-0.0,2907.09375,1.0,279.7578125,283.44952392578125,294.3060302734375,297.9283142089844,293.1499938964844,293.1499938964844,280.04998779296875,36107.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688971042633056,1.0,0.0,0.0,3.6478328704833984,3.6478567123413086,8.878981248017226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.21240234375,0.0,1531.5616455078125,1895.4371337890625,0.0,4031.487060546875,0.9048563838005066,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6961193680763245,0.2741596698760986,0.252239853143692,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8633078336715698,0.5373543500900269,0.5132017135620117,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600333213806152,0.3939028084278106,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569923341274261,0.3435647785663605,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6530311703681946,0.2271918803453445,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230158805847168,1.0,1.0,0.0,1.0,-3.0652406215667725,3.065232992172241,7.556289347121492e-06,2.368428468704224,0.8999462127685547,0.8999462127685547,0.0,230.4399871826172,207.0,55015.375,-0.0,2851.116455078125,1.0,280.04217529296875,283.64324951171875,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599933624267578,1.0,0.0,0.0,3.6484456062316895,3.6484694480896,8.881964390639041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.81884765625,0.0,1531.138671875,1895.4371337890625,0.0,3952.52685546875,0.9049169421195984,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6961193680763245,0.2741596698760986,0.252239853143692,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8633078336715698,0.5373543500900269,0.5132017135620117,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600333213806152,0.3939028084278106,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569923341274261,0.3435647785663605,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.6530311703681946,0.2271918803453445,1.0498911142349243,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230158805847168,1.0,1.0,0.0,1.0,-3.0652406215667725,3.065232992172241,7.556289347121492e-06,2.368428468704224,0.8999462127685547,0.8999462127685547,0.0,230.4399871826172,207.0,55015.375,-0.0,2851.116455078125,1.0,280.04217529296875,283.64324951171875,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599933624267578,1.0,0.0,0.0,3.6484456062316895,3.6484694480896,8.881964390639041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.81884765625,0.0,1531.138671875,1895.4371337890625,0.0,3952.52685546875,0.9049169421195984,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7054138779640198,0.2751631736755371,0.2525306642055511,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8734647035598755,0.53734290599823,0.5124981999397278,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8874854445457458,0.5647642612457275,0.3966656029224396,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7661694288253784,0.3581106960773468,0.3439694046974182,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6614438891410828,0.2281664907932281,1.0513262748718262,285.2139587402344,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.21551513671875,1.0,0.6171742081642151,1.0,1.0,0.0,1.0,-3.070270538330078,3.070262908935547,7.580770216009114e-06,2.372173309326172,0.9050120115280152,0.9050120115280152,0.0,218.854721069336,195.0,53806.0703125,-0.0,2800.563720703125,1.0,280.341796875,283.85479736328125,294.248779296875,297.6457214355469,293.1499938964844,293.1499938964844,280.04998779296875,35738.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494150280952454,1.0,0.0,0.0,3.657485961914064,3.657510042190552,8.926035661716014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.67578125,0.0,1539.549560546875,1895.4371337890625,0.0,3857.6904296875,0.9067922234535216,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.7054138779640198,0.2751631736755371,0.2525306642055511,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8734647035598755,0.53734290599823,0.5124981999397278,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8874854445457458,0.5647642612457275,0.3966656029224396,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.7661694288253784,0.3581106960773468,0.3439694046974182,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.6614438891410828,0.2281664907932281,1.0513262748718262,285.2139587402344,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.21551513671875,1.0,0.6171742081642151,1.0,1.0,0.0,1.0,-3.070270538330078,3.070262908935547,7.580770216009114e-06,2.372173309326172,0.9050120115280152,0.9050120115280152,0.0,218.854721069336,195.0,53806.0703125,-0.0,2800.563720703125,1.0,280.341796875,283.85479736328125,294.248779296875,297.6457214355469,293.1499938964844,293.1499938964844,280.04998779296875,35738.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494150280952454,1.0,0.0,0.0,3.657485961914064,3.657510042190552,8.926035661716014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.67578125,0.0,1539.549560546875,1895.4371337890625,0.0,3857.6904296875,0.9067922234535216,1.0,0.0,3.0,1.0,0.0
12413580,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.714610755443573,0.2751950621604919,0.2524793148040771,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8841661810874939,0.5361254215240479,0.5113654136657715,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9009427428245544,0.5680068135261536,0.3989641368389129,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761881947517395,0.3584408760070801,0.3441537320613861,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6705228090286255,0.228688046336174,1.0525407791137695,285.04522705078125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438537597656,1.0,0.6111369729042053,1.0,1.0,0.0,1.0,-3.073303937911988,3.073296308517456,7.595933311677072e-06,2.3745906352996826,0.9049543738365172,0.9049543738365172,0.0,207.51950073242188,183.0,55195.19921875,-0.0,2747.1796875,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749084472656,293.1499938964844,293.1499938964844,279.75,35838.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959225296974182,1.0,0.0,0.0,3.664330959320069,3.6643550395965576,8.959477213466016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.677734375,0.0,1547.9576416015625,1895.4371337890625,0.0,3945.677001953125,0.9083640575408936,1.0,0.0,3.0,1.0,0.0
12413640,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.714610755443573,0.2751950621604919,0.2524793148040771,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8841661810874939,0.5361254215240479,0.5113654136657715,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9009427428245544,0.5680068135261536,0.3989641368389129,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7761881947517395,0.3584408760070801,0.3441537320613861,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6705228090286255,0.228688046336174,1.0525407791137695,285.04522705078125,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438537597656,1.0,0.6111369729042053,1.0,1.0,0.0,1.0,-3.073303937911988,3.073296308517456,7.595933311677072e-06,2.3745906352996826,0.9049543738365172,0.9049543738365172,0.0,207.51950073242188,183.0,55195.19921875,-0.0,2747.1796875,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749084472656,293.1499938964844,293.1499938964844,279.75,35838.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959225296974182,1.0,0.0,0.0,3.664330959320069,3.6643550395965576,8.959477213466016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.677734375,0.0,1547.9576416015625,1895.4371337890625,0.0,3945.677001953125,0.9083640575408936,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184546589851379,0.2747804522514343,0.2520484030246734,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890693187713623,0.5349634885787964,0.5102550983428955,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073153138160706,0.5690518617630005,0.3996786773204803,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808050513267517,0.3581759929656982,0.3438429832458496,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747016906738281,0.2286286503076553,1.0518146753311155,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078342199325562,1.0,1.0,0.0,1.0,-3.071068286895752,3.0710606575012207,7.584905233670723e-06,2.372871160507202,0.9033282995224,0.9033282995224,0.0,202.2103271484375,183.0,56370.57421875,-0.0,2714.9375,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35941.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665926694869996,1.0,0.0,0.0,3.665242910385132,3.6652672290802,8.963937716544024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.66357421875,0.0,1549.753662109375,1895.4371337890625,0.0,4011.130859375,0.9086007475852966,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219263911247253,0.2741639316082001,0.2513656914234161,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8936994671821594,0.5335370898246765,0.5087994933128357,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137656092643738,0.5698436498641968,0.4001266956329345,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7851661443710327,0.3576841950416565,0.3432599604129791,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786229014396667,0.2283805012702942,1.0501043796539309,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.8512268066406,1.0,0.6042956709861755,1.0,1.0,0.0,1.0,-3.0662829875946045,3.0662755966186523,7.561263373645488e-06,2.369164228439331,0.9021010994911194,0.9021010994911194,0.0,197.075439453125,171.0,56501.1796875,-0.0,2678.669921875,1.0,279.75799560546875,283.44708251953125,294.3446044921875,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36036.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697381854057312,1.0,0.0,0.0,3.6636884212493896,3.663712501525879,8.956335477705579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.591796875,0.0,1548.727783203125,1895.4371337890625,0.0,4038.90234375,0.9083480834960938,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.7290113568305969,0.2726514339447021,0.2497294694185257,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9034419059753418,0.5303019881248474,0.5055027604103088,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9278671145439148,0.5710669159889221,0.4007728695869446,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.7942544221878052,0.3563390672206878,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.6866933107376099,0.2275525331497192,1.0450612306594849,284.65966796875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6581726074219,1.0,0.5966576933860779,1.0,1.0,0.0,1.0,-3.053222417831421,3.0532150268554688,7.496805665141437e-06,2.3589963912963867,0.8966598510742188,0.8966598510742188,0.0,186.66514587402344,159.0,57689.21484375,-0.0,2599.015625,1.0,279.4581604003906,283.234619140625,294.3490905761719,298.0751953125,293.1499938964844,293.1499938964844,279.75,36283.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978359043598175,1.0,0.0,0.0,3.65389895439148,3.6539230346679688,8.908536415219714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.98388671875,0.0,1539.6373291015625,1895.4371337890625,0.0,4114.443359375,0.9063239693641664,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.7290113568305969,0.2726514339447021,0.2497294694185257,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9034419059753418,0.5303019881248474,0.5055027604103088,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.9278671145439148,0.5710669159889221,0.4007728695869446,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65985107421875,0.7942544221878052,0.3563390672206878,0.3417223691940307,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.6866933107376099,0.2275525331497192,1.0450612306594849,284.65966796875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6581726074219,1.0,0.5966576933860779,1.0,1.0,0.0,1.0,-3.053222417831421,3.0532150268554688,7.496805665141437e-06,2.3589963912963867,0.8966598510742188,0.8966598510742188,0.0,186.66514587402344,159.0,57689.21484375,-0.0,2599.015625,1.0,279.4581604003906,283.234619140625,294.3490905761719,298.0751953125,293.1499938964844,293.1499938964844,279.75,36283.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978359043598175,1.0,0.0,0.0,3.65389895439148,3.6539230346679688,8.908536415219714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.98388671875,0.0,1539.6373291015625,1895.4371337890625,0.0,4114.443359375,0.9063239693641664,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387146949768066,0.2723221778869629,0.2486253082752227,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9175649881362916,0.5285520553588867,0.5029042363166809,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460551738739014,0.5740694403648376,0.4020894467830658,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8062818646430969,0.355984628200531,0.3405775427818298,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973252892494202,0.2273430675268173,1.040815830230713,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.5887485146522522,1.0,1.0,0.0,1.0,-3.0438601970672607,3.0438528060913086,7.450193152180873e-06,2.35146427154541,0.8964695930480957,0.8964695930480957,0.0,175.01380920410156,147.0,56354.55078125,0.0,2520.57763671875,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677705764770508,1.0,0.0,0.0,3.6460447311401367,3.646068811416626,8.870279089023825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.84130859375,0.0,1530.167236328125,1895.4371337890625,0.0,4021.54296875,0.9045333862304688,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7387146949768066,0.2723221778869629,0.2486253082752227,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9175649881362916,0.5285520553588867,0.5029042363166809,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9460551738739014,0.5740694403648376,0.4020894467830658,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.8062818646430969,0.355984628200531,0.3405775427818298,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973252892494202,0.2273430675268173,1.040815830230713,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.5887485146522522,1.0,1.0,0.0,1.0,-3.0438601970672607,3.0438528060913086,7.450193152180873e-06,2.35146427154541,0.8964695930480957,0.8964695930480957,0.0,175.01380920410156,147.0,56354.55078125,0.0,2520.57763671875,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677705764770508,1.0,0.0,0.0,3.6460447311401367,3.646068811416626,8.870279089023825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.84130859375,0.0,1530.167236328125,1895.4371337890625,0.0,4021.54296875,0.9045333862304688,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532212138175964,0.2731627821922302,0.2486769706010818,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388569593429564,0.5283310413360596,0.5018877983093262,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688816666603088,0.5786266326904297,0.4046512842178345,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223568797111511,0.3568353950977325,0.3406185805797577,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123953700065613,0.2280796766281128,1.0407027006149292,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.58139967918396,1.0,1.0,0.0,1.0,-3.045683622360229,3.0456762313842773,7.458577329089167e-06,2.352642774581909,0.8991906046867371,0.8991906046867371,0.0,161.9867706298828,135.0,55131.5078125,0.0,2456.35302734375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35980.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563458561897278,1.0,0.0,0.0,3.6460154056549072,3.646039485931397,8.870136412042484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.49072265625,0.0,1528.593017578125,1895.4371337890625,0.0,3919.9462890625,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7532212138175964,0.2731627821922302,0.2486769706010818,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388569593429564,0.5283310413360596,0.5018877983093262,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688816666603088,0.5786266326904297,0.4046512842178345,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8223568797111511,0.3568353950977325,0.3406185805797577,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123953700065613,0.2280796766281128,1.0407027006149292,285.03387451171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.58139967918396,1.0,1.0,0.0,1.0,-3.045683622360229,3.0456762313842773,7.458577329089167e-06,2.352642774581909,0.8991906046867371,0.8991906046867371,0.0,161.9867706298828,135.0,55131.5078125,0.0,2456.35302734375,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35980.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563458561897278,1.0,0.0,0.0,3.6460154056549072,3.646039485931397,8.870136412042484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.49072265625,0.0,1528.593017578125,1895.4371337890625,0.0,3919.9462890625,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
