time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.7722600698471069,0.2745665609836578,0.2493158131837844,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9640074372291564,0.5288801789283752,0.5017103552818298,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.9921358823776244,0.583893895149231,0.4077920615673065,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8418729901313782,0.3583625853061676,0.3413785696029663,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7296509146690369,0.2294248938560485,1.0435599088668823,285.2357177734375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.23760986328125,1.0,0.5747135877609253,1.0,1.0,0.0,1.0,-3.054356813430786,3.054349422454834,7.50072149457992e-06,2.3591761589050293,0.9046215415000916,0.9046215415000916,0.0,148.68414306640625,138.0,54022.06640625,0.0,2403.317138671875,1.0,280.3417663574219,283.8706970214844,294.31939697265625,297.72332763671875,293.1499938964844,293.1499938964844,280.04998779296875,35731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463673830032348,1.0,0.0,0.0,3.655264854431152,3.6552889347076416,8.915198463910201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.765625,0.0,1537.0213623046875,1895.4371337890625,0.0,3830.1787109375,0.90629380941391,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.7722600698471069,0.2745665609836578,0.2493158131837844,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9640074372291564,0.5288801789283752,0.5017103552818298,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.9921358823776244,0.583893895149231,0.4077920615673065,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8418729901313782,0.3583625853061676,0.3413785696029663,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7296509146690369,0.2294248938560485,1.0435599088668823,285.2357177734375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.23760986328125,1.0,0.5747135877609253,1.0,1.0,0.0,1.0,-3.054356813430786,3.054349422454834,7.50072149457992e-06,2.3591761589050293,0.9046215415000916,0.9046215415000916,0.0,148.68414306640625,138.0,54022.06640625,0.0,2403.317138671875,1.0,280.3417663574219,283.8706970214844,294.31939697265625,297.72332763671875,293.1499938964844,293.1499938964844,280.04998779296875,35731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463673830032348,1.0,0.0,0.0,3.655264854431152,3.6552889347076416,8.915198463910201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.765625,0.0,1537.0213623046875,1895.4371337890625,0.0,3830.1787109375,0.90629380941391,1.0,0.0,3.0,1.0,0.0
12414300,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7790233492851257,0.2749284505844116,0.2497069835662841,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.9717307686805724,0.5287458300590515,0.5017073154449463,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.998955488204956,0.5859720706939697,0.409199446439743,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8487836718559265,0.3588736653327942,0.3418914079666137,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7355966567993164,0.2299716919660568,1.0458111763000488,285.11865234375,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1112060546875,1.0,0.5734062194824219,1.0,1.0,0.0,1.0,-3.05985164642334,3.059844255447388,7.527795332862297e-06,2.3634462356567383,0.9046774506568908,0.9046774506568908,0.0,144.8093719482422,138.0,55267.35546875,0.0,2393.306640625,1.0,280.0984191894531,283.7247009277344,294.3951110839844,297.97137451171875,293.1499938964844,293.1499938964844,280.04998779296875,35762.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530020356178284,1.0,0.0,0.0,3.660083770751953,3.6601078510284415,8.938720270634803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.36865234375,0.0,1542.635986328125,1895.4371337890625,0.0,3889.96630859375,0.9073396921157836,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7813670039176941,0.2748367190361023,0.249736949801445,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9741128087043762,0.5280563235282898,0.501215934753418,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9990000128746032,0.5876783728599548,0.4074696004390716,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.851318895816803,0.358961820602417,0.3420849442481994,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7378870844841003,0.230211079120636,1.0472111701965332,285.07330322265625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.072021484375,1.0,0.5724892616271973,1.0,1.0,0.0,1.0,-3.059117555618286,3.059110164642334,7.52434971218463e-06,2.3629486560821533,0.9049921035766602,0.9049921035766602,0.0,143.3560028076172,141.0,55475.28515625,0.0,2384.371337890625,1.0,280.0576171875,283.6802673339844,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35813.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570134878158568,1.0,0.0,0.0,3.66301202774048,3.663036108016968,8.953028896030446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.986328125,0.0,1546.2955322265625,1895.4371337890625,0.0,3925.919677734375,0.9080537557601928,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.781263530254364,0.2739093005657196,0.2491049170494079,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736051559448242,0.5257452130317688,0.4993143081665039,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907294750213623,0.4066096246242523,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516286015510559,0.3583498001098633,0.3417359292507171,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384202480316162,0.2300587743520736,1.0473976135253906,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716934204101562,1.0,1.0,0.0,1.0,-3.054861545562744,3.054853916168213,7.503106189687969e-06,2.359526395797729,0.9025895595550536,0.9025895595550536,0.0,142.8277587890625,144.0,56840.03125,0.0,2373.721923828125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.09503173828125,293.1499938964844,293.1499938964844,279.45001220703125,36000.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680022597312928,1.0,0.0,0.0,3.6636712551116943,3.663695335388184,8.956251349445665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.927734375,0.0,1548.4371337890625,1895.4371337890625,0.0,4023.58935546875,0.9083210825920104,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.781263530254364,0.2739093005657196,0.2491049170494079,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736051559448242,0.5257452130317688,0.4993143081665039,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907294750213623,0.4066096246242523,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516286015510559,0.3583498001098633,0.3417359292507171,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384202480316162,0.2300587743520736,1.0473976135253906,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716934204101562,1.0,1.0,0.0,1.0,-3.054861545562744,3.054853916168213,7.503106189687969e-06,2.359526395797729,0.9025895595550536,0.9025895595550536,0.0,142.8277587890625,144.0,56840.03125,0.0,2373.721923828125,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.09503173828125,293.1499938964844,293.1499938964844,279.45001220703125,36000.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680022597312928,1.0,0.0,0.0,3.6636712551116943,3.663695335388184,8.956251349445665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.927734375,0.0,1548.4371337890625,1895.4371337890625,0.0,4023.58935546875,0.9083210825920104,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.7778831124305725,0.2724496722221374,0.2479450851678848,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9694460034370422,0.5227510333061218,0.4966908395290375,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9990000128746032,0.5923949480056763,0.409900963306427,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8486186265945435,0.357098251581192,0.3407372534275055,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7360373139381409,0.2293231636285781,1.0449321269989014,284.7006225585937,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996154785156,1.0,0.5717746019363403,1.0,1.0,0.0,1.0,-3.050105571746826,3.050098180770874,7.47943704482168e-06,2.355715751647949,0.8977468013763428,0.8977468013763428,0.0,143.94534301757812,147.0,58145.83203125,0.0,2370.757080078125,1.0,279.4581604003906,283.2620849609375,294.4353942871094,298.1876525878906,293.1499938964844,293.1499938964844,279.75,36232.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771031737327576,1.0,0.0,0.0,3.65572738647461,3.655751466751098,8.917454010770598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.033203125,0.0,1541.2939453125,1895.4371337890625,0.0,4103.49267578125,0.90669983625412,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.7778831124305725,0.2724496722221374,0.2479450851678848,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9694460034370422,0.5227510333061218,0.4966908395290375,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9990000128746032,0.5923949480056763,0.409900963306427,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8486186265945435,0.357098251581192,0.3407372534275055,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7360373139381409,0.2293231636285781,1.0449321269989014,284.7006225585937,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996154785156,1.0,0.5717746019363403,1.0,1.0,0.0,1.0,-3.050105571746826,3.050098180770874,7.47943704482168e-06,2.355715751647949,0.8977468013763428,0.8977468013763428,0.0,143.94534301757812,147.0,58145.83203125,0.0,2370.757080078125,1.0,279.4581604003906,283.2620849609375,294.4353942871094,298.1876525878906,293.1499938964844,293.1499938964844,279.75,36232.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771031737327576,1.0,0.0,0.0,3.65572738647461,3.655751466751098,8.917454010770598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.033203125,0.0,1541.2939453125,1895.4371337890625,0.0,4103.49267578125,0.90669983625412,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747973799705505,0.2721074223518371,0.2473269999027252,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652470946311952,0.5211698412895203,0.4947762191295624,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950441360473633,0.4135887622833252,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8456574082374573,0.3567931950092315,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335807681083679,0.2291335612535476,1.043260931968689,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.572525680065155,1.0,1.0,0.0,1.0,-3.0487771034240723,3.04876971244812,7.472357538063079e-06,2.3544511795043945,0.8982787728309631,0.8982787728309631,0.0,145.41131591796875,150.0,56919.13671875,0.0,2375.937255859375,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673884510993958,1.0,0.0,0.0,3.650294303894043,3.650318384170532,8.890968388186593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23974609375,0.0,1534.40185546875,1895.4371337890625,0.0,4018.1669921875,0.9054397344589232,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7747973799705505,0.2721074223518371,0.2473269999027252,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652470946311952,0.5211698412895203,0.4947762191295624,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950441360473633,0.4135887622833252,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8456574082374573,0.3567931950092315,0.3401557505130768,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335807681083679,0.2291335612535476,1.043260931968689,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.572525680065155,1.0,1.0,0.0,1.0,-3.0487771034240723,3.04876971244812,7.472357538063079e-06,2.3544511795043945,0.8982787728309631,0.8982787728309631,0.0,145.41131591796875,150.0,56919.13671875,0.0,2375.937255859375,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36121.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673884510993958,1.0,0.0,0.0,3.650294303894043,3.650318384170532,8.890968388186593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.23974609375,0.0,1534.40185546875,1895.4371337890625,0.0,4018.1669921875,0.9054397344589232,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738485932350159,0.272849977016449,0.2478350847959518,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.963143825531006,0.5210244059562683,0.4944046437740326,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994782447814941,0.4159968793392181,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8446028232574463,0.357630968093872,0.3407531976699829,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7328038811683655,0.2298122346401214,1.0455985069274902,285.0863342285156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882873535156,1.0,0.5741649866104126,1.0,1.0,0.0,1.0,-3.0553572177886963,3.055349588394165,7.504183031414868e-06,2.359337568283081,0.9017250537872314,0.9017250537872314,0.0,146.6245574951172,153.0,55751.0546875,0.0,2394.440185546875,1.0,280.0417785644531,283.6858825683594,294.3868408203125,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956957221031189,1.0,0.0,0.0,3.652956485748291,3.65298056602478,8.903941761673195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.62890625,0.0,1535.7730712890625,1895.4371337890625,0.0,3925.416259765625,0.9058961868286132,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7738485932350159,0.272849977016449,0.2478350847959518,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.963143825531006,0.5210244059562683,0.4944046437740326,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.5994782447814941,0.4159968793392181,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8446028232574463,0.357630968093872,0.3407531976699829,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7328038811683655,0.2298122346401214,1.0455985069274902,285.0863342285156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882873535156,1.0,0.5741649866104126,1.0,1.0,0.0,1.0,-3.0553572177886963,3.055349588394165,7.504183031414868e-06,2.359337568283081,0.9017250537872314,0.9017250537872314,0.0,146.6245574951172,153.0,55751.0546875,0.0,2394.440185546875,1.0,280.0417785644531,283.6858825683594,294.3868408203125,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956957221031189,1.0,0.0,0.0,3.652956485748291,3.65298056602478,8.903941761673195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.62890625,0.0,1535.7730712890625,1895.4371337890625,0.0,3925.416259765625,0.9058961868286132,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.77330082654953,0.2729686498641968,0.2481603026390075,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9619744420051576,0.5206629633903503,0.4943395256996155,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.601365864276886,0.4174273014068603,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440317511558533,0.3578925728797912,0.3411892056465149,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336171150208,0.2300960272550583,1.0474478006362915,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752621293067932,1.0,1.0,0.0,1.0,-3.060138463973999,3.060131072998047,7.527628440584522e-06,2.363004684448242,0.9007917642593384,0.9007917642593384,0.0,147.39706420898438,153.0,56956.6953125,0.0,2407.356201171875,1.0,279.79852294921875,283.5408935546875,294.4574890136719,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35951.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630586504936218,1.0,0.0,0.0,3.654179096221924,3.654203176498413,8.909902931009128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.35009765625,0.0,1537.4632568359375,1895.4371337890625,0.0,3979.8037109375,0.9061455726623536,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716023921966553,0.2726984024047851,0.248094379901886,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9595014452934264,0.5198197364807129,0.4937675595283508,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025558114051819,0.4197565913200378,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.84242844581604,0.3577964305877685,0.3412762284278869,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311995625495911,0.2301296591758728,1.048263669013977,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.92755126953125,1.0,0.5763794779777527,1.0,1.0,0.0,1.0,-3.063260793685913,3.063253402709961,7.542996172560379e-06,2.365415096282959,0.900175929069519,0.900175929069519,0.0,148.59835815429688,156.0,57173.6875,0.0,2419.450439453125,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36010.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666175246238708,1.0,0.0,0.0,3.6533632278442383,3.653387308120728,8.905925028557249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8134765625,0.0,1536.9952392578125,1895.4371337890625,0.0,4011.350830078125,0.9060298800468444,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7654656767845154,0.2715114653110504,0.2473590970039367,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9509912133216858,0.5173078179359436,0.4918107688426971,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9963085651397704,0.6037054061889648,0.4223574101924896,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.8365587592124939,0.3569256663322449,0.3408142924308777,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7263774871826172,0.2296498268842697,1.047636866569519,284.7470397949219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.74578857421875,1.0,0.5782961249351501,1.0,1.0,0.0,1.0,-3.0618467330932617,3.0618391036987305,7.536129032814642e-06,2.364363431930542,0.8959938287734985,0.8959938287734985,0.0,152.22840881347656,159.0,58496.96484375,0.0,2435.768798828125,1.0,279.4582214355469,283.29522705078125,294.4832458496094,298.2574157714844,293.1499938964844,293.1499938964844,279.75,36206.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770264625549316,1.0,0.0,0.0,3.646373748779297,3.646397590637207,8.871879799698945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.015625,0.0,1530.6845703125,1895.4371337890625,0.0,4102.82275390625,0.9045937657356262,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7654656767845154,0.2715114653110504,0.2473590970039367,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9509912133216858,0.5173078179359436,0.4918107688426971,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.9963085651397704,0.6037054061889648,0.4223574101924896,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471923828125,0.8365587592124939,0.3569256663322449,0.3408142924308777,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.7263774871826172,0.2296498268842697,1.047636866569519,284.7470397949219,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.74578857421875,1.0,0.5782961249351501,1.0,1.0,0.0,1.0,-3.0618467330932617,3.0618391036987305,7.536129032814642e-06,2.364363431930542,0.8959938287734985,0.8959938287734985,0.0,152.22840881347656,159.0,58496.96484375,0.0,2435.768798828125,1.0,279.4582214355469,283.29522705078125,294.4832458496094,298.2574157714844,293.1499938964844,293.1499938964844,279.75,36206.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770264625549316,1.0,0.0,0.0,3.646373748779297,3.646397590637207,8.871879799698945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.015625,0.0,1530.6845703125,1895.4371337890625,0.0,4102.82275390625,0.9045937657356262,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604648470878601,0.271215409040451,0.2468827962875366,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435094594955444,0.5158966183662415,0.490179181098938,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992824912071228,0.6066190600395203,0.4240194261074066,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316554427146912,0.35676309466362,0.3404793739318847,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221963405609131,0.2295604944229126,1.0468738079071045,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.9252624511719,1.0,0.5799548625946045,1.0,1.0,0.0,1.0,-3.059987068176269,3.0599796772003174,7.52637060941197e-06,2.3626720905303955,0.8970215916633606,0.8970215916633606,0.0,155.4192657470703,162.0,57227.71875,0.0,2448.948486328125,1.0,279.7421264648437,283.493896484375,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36080.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682782292366028,1.0,0.0,0.0,3.6424505710601807,3.642474412918091,8.852799169289938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9755859375,0.0,1525.3875732421875,1895.4371337890625,0.0,4026.02587890625,0.903658926486969,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604648470878601,0.271215409040451,0.2468827962875366,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9435094594955444,0.5158966183662415,0.490179181098938,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992824912071228,0.6066190600395203,0.4240194261074066,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316554427146912,0.35676309466362,0.3404793739318847,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221963405609131,0.2295604944229126,1.0468738079071045,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.9252624511719,1.0,0.5799548625946045,1.0,1.0,0.0,1.0,-3.059987068176269,3.0599796772003174,7.52637060941197e-06,2.3626720905303955,0.8970215916633606,0.8970215916633606,0.0,155.4192657470703,162.0,57227.71875,0.0,2448.948486328125,1.0,279.7421264648437,283.493896484375,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36080.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682782292366028,1.0,0.0,0.0,3.6424505710601807,3.642474412918091,8.852799169289938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.9755859375,0.0,1525.3875732421875,1895.4371337890625,0.0,4026.02587890625,0.903658926486969,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.758808970451355,0.2719441056251526,0.247413769364357,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.9401693344116212,0.5158166289329529,0.4899140298366546,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.9923253059387208,0.6110326051712036,0.4269258975982666,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8299088478088379,0.3576504290103912,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7207901477813721,0.230274423956871,1.049560546875,285.121826171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1236267089844,1.0,0.5821711421012878,1.0,1.0,0.0,1.0,-3.0678493976593018,3.0678420066833496,7.5646867117029615e-06,2.3685710430145264,0.900907814502716,0.900907814502716,0.0,157.38555908203125,165.0,56030.4296875,0.0,2474.025634765625,1.0,280.0417175292969,283.71044921875,294.4179077148437,297.9555969238281,293.1499938964844,293.1499938964844,279.75,35862.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584110379219056,1.0,0.0,0.0,3.6468443870544434,3.6468684673309326,8.874170589479036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5888671875,0.0,1528.6300048828125,1895.4371337890625,0.0,3938.4091796875,0.904496967792511,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.758808970451355,0.2719441056251526,0.247413769364357,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.9401693344116212,0.5158166289329529,0.4899140298366546,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.9923253059387208,0.6110326051712036,0.4269258975982666,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.8299088478088379,0.3576504290103912,0.3411673307418823,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7207901477813721,0.230274423956871,1.049560546875,285.121826171875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1236267089844,1.0,0.5821711421012878,1.0,1.0,0.0,1.0,-3.0678493976593018,3.0678420066833496,7.5646867117029615e-06,2.3685710430145264,0.900907814502716,0.900907814502716,0.0,157.38555908203125,165.0,56030.4296875,0.0,2474.025634765625,1.0,280.0417175292969,283.71044921875,294.4179077148437,297.9555969238281,293.1499938964844,293.1499938964844,279.75,35862.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584110379219056,1.0,0.0,0.0,3.6468443870544434,3.6468684673309326,8.874170589479036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.5888671875,0.0,1528.6300048828125,1895.4371337890625,0.0,3938.4091796875,0.904496967792511,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558645009994507,0.271742969751358,0.2476701289415359,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350802302360536,0.5146341919898987,0.4893413484096527,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904342889785768,0.6138158440589905,0.4293478727340698,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270075917243958,0.3578132688999176,0.3417342007160187,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184549570083618,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846264958381653,1.0,1.0,0.0,1.0,-3.0744545459747314,3.0744469165802,7.597487638122402e-06,2.373750925064087,0.8997133374214172,0.8997133374214172,0.0,160.15170288085938,168.0,57394.015625,0.0,2501.0146484375,1.0,279.7578125,283.5199890136719,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683165550231934,1.0,0.0,0.0,3.648944854736328,3.6489689350128174,8.884395583663718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64111328125,0.0,1531.743408203125,1895.4371337890625,0.0,4026.3642578125,0.9050093293190002,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558645009994507,0.271742969751358,0.2476701289415359,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350802302360536,0.5146341919898987,0.4893413484096527,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904342889785768,0.6138158440589905,0.4293478727340698,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270075917243958,0.3578132688999176,0.3417342007160187,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184549570083618,0.2305751591920852,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2367248535156,284.95623779296875,1.0,0.5846264958381653,1.0,1.0,0.0,1.0,-3.0744545459747314,3.0744469165802,7.597487638122402e-06,2.373750925064087,0.8997133374214172,0.8997133374214172,0.0,160.15170288085938,168.0,57394.015625,0.0,2501.0146484375,1.0,279.7578125,283.5199890136719,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683165550231934,1.0,0.0,0.0,3.648944854736328,3.6489689350128174,8.884395583663718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64111328125,0.0,1531.743408203125,1895.4371337890625,0.0,4026.3642578125,0.9050093293190002,1.0,0.0,3.0,1.0,0.0
12415500,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7535966038703918,0.2716561257839203,0.2475191503763198,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9314664602279664,0.5140573978424072,0.4886916875839233,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9886894822120668,0.6153050065040588,0.4302382171154022,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8247908353805542,0.3578686118125915,0.3417385220527649,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7165651321411133,0.2306754440069198,1.0528240203857422,285.0810241699219,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888671875,1.0,0.5857192277908325,1.0,1.0,0.0,1.0,-3.0751073360443115,3.0750997066497803,7.600555363751482e-06,2.3741886615753174,0.9017214179039,0.9017214179039,0.0,161.87838745117188,168.0,56288.5234375,0.0,2511.31494140625,1.0,280.0013122558594,283.6687316894531,294.4317321777344,297.9676513671875,293.1499938964844,293.1499938964844,280.04998779296875,35892.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633801579475404,1.0,0.0,0.0,3.650836706161499,3.650860786437988,8.893611038729432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.09912109375,0.0,1533.29296875,1895.4371337890625,0.0,3982.6591796875,0.9054329991340636,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7522783875465393,0.2718742489814758,0.2476595044136047,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.9290980696678162,0.5138600468635559,0.4884227812290191,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.987872302532196,0.6172496676445007,0.4315094649791717,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.8234519362449646,0.3582033514976501,0.3420010209083557,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.7154409289360046,0.2309702634811401,1.0540255308151243,285.1286315917969,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.12994384765625,1.0,0.5869072675704956,1.0,1.0,0.0,1.0,-3.0782365798950195,3.0782289505004883,7.615838512720074e-06,2.376523733139038,0.9034457206726074,0.9034457206726074,0.0,163.19854736328125,171.0,56175.52734375,0.0,2524.2109375,1.0,280.04229736328125,283.7128295898437,294.4300537109375,297.9920654296875,293.1499938964844,293.1499938964844,279.75,35810.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609381556510924,1.0,0.0,0.0,3.6551454067230233,3.6551692485809326,8.914614681998501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.544921875,0.0,1537.47705078125,1895.4371337890625,0.0,3960.944580078125,0.9063125252723694,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7486575245857239,0.2713867127895355,0.2476267665624618,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230321049690248,0.5123471617698669,0.4874933063983917,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850786924362184,0.619539201259613,0.4335508346557617,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198292851448059,0.3580775558948517,0.3422746062278747,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123186588287354,0.2310310304164886,1.0557669401168823,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892229080200195,1.0,1.0,0.0,1.0,-3.0819664001464844,3.081958770751953,7.634500434505753e-06,2.3794844150543213,0.9021643996238708,0.9021643996238708,0.0,166.3982696533203,174.0,57475.08984375,0.0,2548.152587890625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705347418785096,1.0,0.0,0.0,3.658260583877564,3.6582846641540527,8.929816885938635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9033203125,0.0,1541.9273681640625,1895.4371337890625,0.0,4045.917236328125,0.9070719480514526,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7486575245857239,0.2713867127895355,0.2476267665624618,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230321049690248,0.5123471617698669,0.4874933063983917,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850786924362184,0.619539201259613,0.4335508346557617,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198292851448059,0.3580775558948517,0.3422746062278747,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123186588287354,0.2310310304164886,1.0557669401168823,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541320800781,1.0,0.5892229080200195,1.0,1.0,0.0,1.0,-3.0819664001464844,3.081958770751953,7.634500434505753e-06,2.3794844150543213,0.9021643996238708,0.9021643996238708,0.0,166.3982696533203,174.0,57475.08984375,0.0,2548.152587890625,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705347418785096,1.0,0.0,0.0,3.658260583877564,3.6582846641540527,8.929816885938635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9033203125,0.0,1541.9273681640625,1895.4371337890625,0.0,4045.917236328125,0.9070719480514526,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7428593039512634,0.2699440121650696,0.2466755360364914,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.914162576198578,0.5096380114555359,0.4853605031967163,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.9797704219818116,0.6203792691230774,0.4344600737094879,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8139702677726746,0.3569851219654083,0.3416183888912201,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7069002985954285,0.2303299158811569,1.0542346239089966,284.7580261230469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562255859375,1.0,0.590927243232727,1.0,1.0,0.0,1.0,-3.076728820800781,3.07672119140625,7.608680334669771e-06,2.375485420227051,0.8980151414871216,0.8980151414871216,0.0,170.56690979003906,177.0,58655.73046875,0.0,2559.99658203125,1.0,279.4581604003906,283.2992248535156,294.47216796875,298.2643737792969,293.1499938964844,293.1499938964844,279.75,36161.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806380867958068,1.0,0.0,0.0,3.65301775932312,3.65304183959961,8.904240189622215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.29345703125,0.0,1537.7406005859375,1895.4371337890625,0.0,4134.267578125,0.90604430437088,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.7428593039512634,0.2699440121650696,0.2466755360364914,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.914162576198578,0.5096380114555359,0.4853605031967163,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.9797704219818116,0.6203792691230774,0.4344600737094879,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.8139702677726746,0.3569851219654083,0.3416183888912201,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.7069002985954285,0.2303299158811569,1.0542346239089966,284.7580261230469,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562255859375,1.0,0.590927243232727,1.0,1.0,0.0,1.0,-3.076728820800781,3.07672119140625,7.608680334669771e-06,2.375485420227051,0.8980151414871216,0.8980151414871216,0.0,170.56690979003906,177.0,58655.73046875,0.0,2559.99658203125,1.0,279.4581604003906,283.2992248535156,294.47216796875,298.2643737792969,293.1499938964844,293.1499938964844,279.75,36161.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806380867958068,1.0,0.0,0.0,3.65301775932312,3.65304183959961,8.904240189622215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.29345703125,0.0,1537.7406005859375,1895.4371337890625,0.0,4134.267578125,0.90604430437088,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385643124580383,0.2694262564182281,0.2460036873817443,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075604677200316,0.5080516934394836,0.4835729002952575,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759785532951356,0.62274169921875,0.4357903003692627,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8093976974487305,0.3566400706768036,0.3411133587360382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025954723358154,0.2300542443990707,1.0526463985443115,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923632383346558,1.0,1.0,0.0,1.0,-3.072843074798584,3.0728354454040527,7.589064352941932e-06,2.3723137378692627,0.898901641368866,0.898901641368866,0.0,173.870849609375,180.0,57238.70703125,0.0,2569.8759765625,1.0,279.7421875,283.4877319335937,294.392822265625,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718943238258362,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954425856355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10791015625,0.0,1533.49853515625,1895.4371337890625,0.0,4057.875244140625,0.9053035378456116,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385643124580383,0.2694262564182281,0.2460036873817443,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075604677200316,0.5080516934394836,0.4835729002952575,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759785532951356,0.62274169921875,0.4357903003692627,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8093976974487305,0.3566400706768036,0.3411133587360382,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025954723358154,0.2300542443990707,1.0526463985443115,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923632383346558,1.0,1.0,0.0,1.0,-3.072843074798584,3.0728354454040527,7.589064352941932e-06,2.3723137378692627,0.898901641368866,0.898901641368866,0.0,173.870849609375,180.0,57238.70703125,0.0,2569.8759765625,1.0,279.7421875,283.4877319335937,294.392822265625,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718943238258362,1.0,0.0,0.0,3.649880886077881,3.64990496635437,8.888954425856355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.10791015625,0.0,1533.49853515625,1895.4371337890625,0.0,4057.875244140625,0.9053035378456116,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7370234727859497,0.2699333727359772,0.2463444173336029,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.904644787311554,0.5077788829803467,0.4831392467021942,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9752116799354552,0.6264128088951111,0.4382264018058777,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8076281547546387,0.357341855764389,0.3416376709938049,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7010332345962524,0.2305880337953567,1.0545591115951538,285.1029357910156,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.10406494140625,1.0,0.5943177342414856,1.0,1.0,0.0,1.0,-3.0785818099975586,3.078574180603028,7.617244591529015e-06,2.37666392326355,0.9024378657341005,0.9024378657341005,0.0,175.9222412109375,183.0,55876.19140625,0.0,2591.697998046875,1.0,280.0417785644531,283.69384765625,294.36358642578125,297.9008483886719,293.1499938964844,293.1499938964844,279.75,35869.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621082544326782,1.0,0.0,0.0,3.6540720462799072,3.654096126556397,8.909379971555609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.255859375,0.0,1536.72705078125,1895.4371337890625,0.0,3971.35693359375,0.906115472316742,1.0,0.0,3.0,1.0,0.0
