time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7370234727859497,0.2699333727359772,0.2463444173336029,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.904644787311554,0.5077788829803467,0.4831392467021942,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9752116799354552,0.6264128088951111,0.4382264018058777,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8076281547546387,0.357341855764389,0.3416376709938049,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7010332345962524,0.2305880337953567,1.0545591115951538,285.1029357910156,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.10406494140625,1.0,0.5943177342414856,1.0,1.0,0.0,1.0,-3.0785818099975586,3.078574180603028,7.617244591529015e-06,2.37666392326355,0.9024378657341005,0.9024378657341005,0.0,175.9222412109375,183.0,55876.19140625,0.0,2591.697998046875,1.0,280.0417785644531,283.69384765625,294.36358642578125,297.9008483886719,293.1499938964844,293.1499938964844,279.75,35869.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621082544326782,1.0,0.0,0.0,3.6540720462799072,3.654096126556397,8.909379971555609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.255859375,0.0,1536.72705078125,1895.4371337890625,0.0,3971.35693359375,0.906115472316742,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362527251243591,0.2699185013771057,0.2465703338384628,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.903210997581482,0.5073344707489014,0.4830157160758972,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9747129082679749,0.6276343464851379,0.4393904209136963,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067546486854553,0.3575040102005005,0.3420063555240631,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003298401832581,0.2307767271995544,1.0560976266860962,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2243347167969,284.9677429199219,1.0,0.5954564809799194,1.0,1.0,0.0,1.0,-3.082402467727661,3.08239483833313,7.63636580813909e-06,2.379697799682617,0.9014443159103394,0.9014443159103394,0.0,177.05914306640625,183.0,56978.1875,0.0,2605.056396484375,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35925.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683627486228944,1.0,0.0,0.0,3.655722379684448,3.6557464599609375,8.917429568100488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.11962890625,0.0,1538.9832763671875,1895.4371337890625,0.0,4026.771728515625,0.9064685702323914,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344200611114502,0.2694949209690094,0.246400311589241,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005211591720581,0.5063911080360413,0.4823845624923706,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9728798866271972,0.6281965970993042,0.4400038719177246,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047378659248352,0.3572840392589569,0.3420135676860809,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986111402511597,0.2306953966617584,1.056560754776001,284.9222412109375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.596468448638916,1.0,1.0,0.0,1.0,-3.082748889923096,3.0827412605285645,7.638316674274392e-06,2.38006329536438,0.9006675481796265,0.9006675481796265,0.0,178.77418518066406,186.0,57060.74609375,0.0,2614.74169921875,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720569252967834,1.0,0.0,0.0,3.6550676822662354,3.6550917625427246,8.914236104828888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9833984375,0.0,1538.7999267578125,1895.4371337890625,0.0,4059.303955078125,0.9063975214958192,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7293254137039185,0.2679581642150879,0.245388463139534,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.8934536576271057,0.5036294460296631,0.4802341163158417,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9673563241958618,0.6282702684402466,0.4404149055480957,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7991018891334534,0.3561136424541473,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.6936603784561157,0.2299539595842361,1.0549304485321045,284.7145690917969,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123107910156,1.0,0.5980203747749329,1.0,1.0,0.0,1.0,-3.076646327972412,3.076638698577881,7.608429314132081e-06,2.3754870891571045,0.8958757519721985,0.8958757519721985,0.0,182.8922576904297,189.0,58102.0078125,0.0,2624.531005859375,1.0,279.4582214355469,283.26934814453125,294.3833312988281,298.14801025390625,293.1499938964844,293.1499938964844,279.75,36229.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982615888118744,1.0,0.0,0.0,3.647378921508789,3.6474030017852783,8.876772312760295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1611328125,0.0,1531.966796875,1895.4371337890625,0.0,4151.419921875,0.9048284292221068,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.7293254137039185,0.2679581642150879,0.245388463139534,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144470214844,0.8934536576271057,0.5036294460296631,0.4802341163158417,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9673563241958618,0.6282702684402466,0.4404149055480957,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7991018891334534,0.3561136424541473,0.3413114547729492,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71563720703125,0.6936603784561157,0.2299539595842361,1.0549304485321045,284.7145690917969,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123107910156,1.0,0.5980203747749329,1.0,1.0,0.0,1.0,-3.076646327972412,3.076638698577881,7.608429314132081e-06,2.3754870891571045,0.8958757519721985,0.8958757519721985,0.0,182.8922576904297,189.0,58102.0078125,0.0,2624.531005859375,1.0,279.4582214355469,283.26934814453125,294.3833312988281,298.14801025390625,293.1499938964844,293.1499938964844,279.75,36229.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982615888118744,1.0,0.0,0.0,3.647378921508789,3.6474030017852783,8.876772312760295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.1611328125,0.0,1531.966796875,1895.4371337890625,0.0,4151.419921875,0.9048284292221068,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252975702285767,0.2672777771949768,0.2445878088474273,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8877573609352112,0.5018893480300903,0.4783278107643127,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9631456136703492,0.6297934651374817,0.4411758184432983,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7945821285247803,0.3556090593338012,0.3406777381896972,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6895917654037476,0.229581281542778,1.0529870986938477,284.86480712890625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944580078125,284.8653564453125,1.0,0.599275529384613,1.0,1.0,0.0,1.0,-3.071197748184204,3.071190118789673,7.581304089399055e-06,2.3711962699890137,0.8959497213363647,0.8959497213363647,0.0,186.24661254882807,192.0,56531.2421875,0.0,2631.5576171875,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827819824219,293.1499938964844,293.1499938964844,280.04998779296875,36140.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740101099014282,1.0,0.0,0.0,3.641357183456421,3.64138126373291,8.847486014929018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6083984375,0.0,1524.6221923828125,1895.4371337890625,0.0,4076.4423828125,0.9034503698349,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252975702285767,0.2672777771949768,0.2445878088474273,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8877573609352112,0.5018893480300903,0.4783278107643127,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9631456136703492,0.6297934651374817,0.4411758184432983,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7945821285247803,0.3556090593338012,0.3406777381896972,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6895917654037476,0.229581281542778,1.0529870986938477,284.86480712890625,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944580078125,284.8653564453125,1.0,0.599275529384613,1.0,1.0,0.0,1.0,-3.071197748184204,3.071190118789673,7.581304089399055e-06,2.3711962699890137,0.8959497213363647,0.8959497213363647,0.0,186.24661254882807,192.0,56531.2421875,0.0,2631.5576171875,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827819824219,293.1499938964844,293.1499938964844,280.04998779296875,36140.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740101099014282,1.0,0.0,0.0,3.641357183456421,3.64138126373291,8.847486014929018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6083984375,0.0,1524.6221923828125,1895.4371337890625,0.0,4076.4423828125,0.9034503698349,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234470248222351,0.2674177885055542,0.2446788251399994,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8847023248672485,0.5012349486351013,0.4776237905025482,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616481065750122,0.6324891448020935,0.4429776668548584,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.79244065284729,0.3559291958808899,0.3409301340579986,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.687692403793335,0.2297940999269485,1.0538967847824097,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.036376953125,1.0,0.6009558439254761,1.0,1.0,0.0,1.0,-3.074018716812134,3.0740113258361816,7.595295301143778e-06,2.373398303985596,0.8985085487365723,0.8985085487365723,0.0,188.5120544433593,195.0,55013.65234375,-0.0,2648.921142578125,1.0,280.04168701171875,283.64947509765625,294.23028564453125,297.7209167480469,293.1499938964844,293.1499938964844,280.3500061035156,35960.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637361168861388,1.0,0.0,0.0,3.642209529876709,3.642233371734619,8.851627626427216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.24853515625,0.0,1524.2222900390625,1895.4371337890625,0.0,3985.819091796875,0.9035229086875916,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7234470248222351,0.2674177885055542,0.2446788251399994,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8847023248672485,0.5012349486351013,0.4776237905025482,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9616481065750122,0.6324891448020935,0.4429776668548584,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.79244065284729,0.3559291958808899,0.3409301340579986,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.687692403793335,0.2297940999269485,1.0538967847824097,285.03570556640625,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.036376953125,1.0,0.6009558439254761,1.0,1.0,0.0,1.0,-3.074018716812134,3.0740113258361816,7.595295301143778e-06,2.373398303985596,0.8985085487365723,0.8985085487365723,0.0,188.5120544433593,195.0,55013.65234375,-0.0,2648.921142578125,1.0,280.04168701171875,283.64947509765625,294.23028564453125,297.7209167480469,293.1499938964844,293.1499938964844,280.3500061035156,35960.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637361168861388,1.0,0.0,0.0,3.642209529876709,3.642233371734619,8.851627626427216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.24853515625,0.0,1524.2222900390625,1895.4371337890625,0.0,3985.819091796875,0.9035229086875916,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7219685912132263,0.2677777409553528,0.2450383007526397,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8821196556091309,0.5009507536888123,0.4773667454719543,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.9605286717414856,0.6354485154151917,0.4450494050979614,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.790734589099884,0.3565372824668884,0.3415258228778839,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.686202883720398,0.2302105575799942,1.0559442043304443,285.2051696777344,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2057189941406,1.0,0.603003740310669,1.0,1.0,0.0,1.0,-3.079808473587036,3.079800844192505,7.624122190463822e-06,2.377947807312012,0.903322696685791,0.903322696685791,0.0,190.7912750244141,198.0,53571.73046875,-0.0,2672.1904296875,1.0,280.3417358398437,283.8466491699219,294.19500732421875,297.5908508300781,293.1499938964844,293.1499938964844,280.04998779296875,35747.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538890719413756,1.0,0.0,0.0,3.6509952545166016,3.651019334793091,8.89438354079175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.876953125,0.0,1532.38818359375,1895.4371337890625,0.0,3897.929443359375,0.9053434729576112,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7219685912132263,0.2677777409553528,0.2450383007526397,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8821196556091309,0.5009507536888123,0.4773667454719543,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.9605286717414856,0.6354485154151917,0.4450494050979614,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.790734589099884,0.3565372824668884,0.3415258228778839,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.686202883720398,0.2302105575799942,1.0559442043304443,285.2051696777344,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2057189941406,1.0,0.603003740310669,1.0,1.0,0.0,1.0,-3.079808473587036,3.079800844192505,7.624122190463822e-06,2.377947807312012,0.903322696685791,0.903322696685791,0.0,190.7912750244141,198.0,53571.73046875,-0.0,2672.1904296875,1.0,280.3417358398437,283.8466491699219,294.19500732421875,297.5908508300781,293.1499938964844,293.1499938964844,280.04998779296875,35747.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538890719413756,1.0,0.0,0.0,3.6509952545166016,3.651019334793091,8.89438354079175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.876953125,0.0,1532.38818359375,1895.4371337890625,0.0,3897.929443359375,0.9053434729576112,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7208766937255859,0.2675429284572601,0.2451169788837433,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.8804261088371277,0.5003250241279602,0.4771319329738617,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9594519734382628,0.6361770033836365,0.4459117650985718,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7895218133926392,0.3564905524253845,0.3417562544345855,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.685142993927002,0.2301845699548721,1.056799054145813,285.0712280273437,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624389648437,1.0,0.6040714383125305,1.0,1.0,0.0,1.0,-3.081969738006592,3.0819621086120605,7.635157089680433e-06,2.3797543048858643,0.9028962254524232,0.9028962254524232,0.0,192.2120361328125,198.0,54637.25390625,-0.0,2683.8876953125,1.0,280.0985412597656,283.6900329589844,294.2444152832031,297.8009033203125,293.1499938964844,293.1499938964844,280.04998779296875,35800.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602855443954468,1.0,0.0,0.0,3.654989719390869,3.6550137996673584,8.913855822356709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.9755859375,0.0,1537.231689453125,1895.4371337890625,0.0,3955.130859375,0.906218647956848,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7186970114707947,0.266839861869812,0.2447389066219329,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775125741958618,0.4991308748722076,0.4763148725032806,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9569306373596193,0.636177659034729,0.4461724162101745,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7871858477592468,0.3559917211532593,0.3415502309799194,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.683050274848938,0.2298160195350647,1.056215763092041,285.01031494140625,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078430175781,1.0,0.6049346923828125,1.0,1.0,0.0,1.0,-3.079905271530152,3.07989764213562,7.625265425303951e-06,2.3782997131347656,0.9026347398757936,0.9026347398757936,0.0,194.2317352294922,201.0,54685.76953125,-0.0,2690.44482421875,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7637939453125,293.1499938964844,293.1499938964844,279.75,35873.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640087485313416,1.0,0.0,0.0,3.656661748886109,3.6566858291625977,8.922012852963235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.67919921875,0.0,1539.645751953125,1895.4371337890625,0.0,3988.238525390625,0.9066672921180724,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7127159833908081,0.2646256387233734,0.2431858330965042,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8701388835906982,0.4957252144813537,0.4736362993717193,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.9499287605285645,0.6349833607673645,0.4457649290561676,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7809836268424988,0.354118138551712,0.3402637243270874,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6773383021354675,0.2283441871404647,1.0516984462738037,284.7892150878906,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.78643798828125,1.0,0.6059818267822266,1.0,1.0,0.0,1.0,-3.067361831665039,3.067354202270508,7.5637317422661e-06,2.368802309036255,0.8987497687339783,0.8987497687339783,0.0,198.9185485839844,204.0,55678.72265625,-0.0,2690.416748046875,1.0,279.7581787109375,283.40496826171875,294.2062072753906,297.8186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36108.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974443793296814,1.0,0.0,0.0,3.6534814834594727,3.653505563735962,8.906500852390309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.42919921875,0.0,1537.8609619140625,1895.4371337890625,0.0,4080.24169921875,0.9061082005500792,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.7127159833908081,0.2646256387233734,0.2431858330965042,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.8701388835906982,0.4957252144813537,0.4736362993717193,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.9499287605285645,0.6349833607673645,0.4457649290561676,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7809836268424988,0.354118138551712,0.3402637243270874,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.6773383021354675,0.2283441871404647,1.0516984462738037,284.7892150878906,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.78643798828125,1.0,0.6059818267822266,1.0,1.0,0.0,1.0,-3.067361831665039,3.067354202270508,7.5637317422661e-06,2.368802309036255,0.8987497687339783,0.8987497687339783,0.0,198.9185485839844,204.0,55678.72265625,-0.0,2690.416748046875,1.0,279.7581787109375,283.40496826171875,294.2062072753906,297.8186340332031,293.1499938964844,293.1499938964844,280.04998779296875,36108.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974443793296814,1.0,0.0,0.0,3.6534814834594727,3.653505563735962,8.906500852390309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.42919921875,0.0,1537.8609619140625,1895.4371337890625,0.0,4080.24169921875,0.9061082005500792,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074334025382996,0.2631659209728241,0.2417370527982711,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640074729919434,0.4932020008563995,0.471057116985321,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636370658876,0.6351531744003296,0.4456234574317932,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527797758579254,0.3389051854610443,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291873931885,0.2270961850881576,1.0461373329162598,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.606506884098053,1.0,1.0,0.0,1.0,-3.054020643234253,3.054013252258301,7.4979302553401794e-06,2.358436346054077,0.8995935916900635,0.8995935916900635,0.0,202.73524475097656,207.0,54080.88671875,-0.0,2684.28076171875,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643524289131165,1.0,0.0,0.0,3.651521444320679,3.651545524597168,8.896947178982373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.080078125,0.0,1535.1082763671875,1895.4371337890625,0.0,3991.28759765625,0.9056462049484252,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074334025382996,0.2631659209728241,0.2417370527982711,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640074729919434,0.4932020008563995,0.471057116985321,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636370658876,0.6351531744003296,0.4456234574317932,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757639288902283,0.3527797758579254,0.3389051854610443,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723291873931885,0.2270961850881576,1.0461373329162598,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.606506884098053,1.0,1.0,0.0,1.0,-3.054020643234253,3.054013252258301,7.4979302553401794e-06,2.358436346054077,0.8995935916900635,0.8995935916900635,0.0,202.73524475097656,207.0,54080.88671875,-0.0,2684.28076171875,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643524289131165,1.0,0.0,0.0,3.651521444320679,3.651545524597168,8.896947178982373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.080078125,0.0,1535.1082763671875,1895.4371337890625,0.0,3991.28759765625,0.9056462049484252,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7045344710350037,0.2626465559005737,0.2412088215351104,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8604654669761658,0.4918563961982727,0.4696801900863647,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9416269659996032,0.6366353631019592,0.4465640187263489,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7729139924049377,0.352357268333435,0.3384343087673187,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.6694729924201965,0.2265162616968155,1.0433813333511353,285.0907897949219,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.09112548828125,1.0,0.6073316335678101,1.0,1.0,0.0,1.0,-3.0489747524261475,3.048967361450196,7.473163805116201e-06,2.3545353412628174,0.9028286933898926,0.9028286933898926,0.0,205.23101806640625,210.0,52554.359375,-0.0,2687.439208984375,1.0,280.341796875,283.7756042480469,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523733854293824,1.0,0.0,0.0,3.6558666229248047,3.655890464782715,8.918133289625985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.68408203125,0.0,1538.713134765625,1895.4371337890625,0.0,3884.318359375,0.906511664390564,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.7045344710350037,0.2626465559005737,0.2412088215351104,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8604654669761658,0.4918563961982727,0.4696801900863647,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9416269659996032,0.6366353631019592,0.4465640187263489,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7729139924049377,0.352357268333435,0.3384343087673187,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.6694729924201965,0.2265162616968155,1.0433813333511353,285.0907897949219,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.09112548828125,1.0,0.6073316335678101,1.0,1.0,0.0,1.0,-3.0489747524261475,3.048967361450196,7.473163805116201e-06,2.3545353412628174,0.9028286933898926,0.9028286933898926,0.0,205.23101806640625,210.0,52554.359375,-0.0,2687.439208984375,1.0,280.341796875,283.7756042480469,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523733854293824,1.0,0.0,0.0,3.6558666229248047,3.655890464782715,8.918133289625985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.68408203125,0.0,1538.713134765625,1895.4371337890625,0.0,3884.318359375,0.906511664390564,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7007031440734863,0.2611466944217682,0.2403517514467239,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560621738433838,0.4893538355827331,0.4679183661937713,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375949501991272,0.636222779750824,0.4468617439270019,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7692945599555969,0.3511082231998443,0.3377350866794586,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255563020706,1.0402480363845823,284.8920593261719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081962585449219,1.0,1.0,0.0,1.0,-3.041589736938477,3.0415821075439453,7.437547537847422e-06,2.3490614891052246,0.9005345106124878,0.9005345106124878,0.0,208.39781188964844,213.0,53590.265625,-0.0,2689.491455078125,1.0,280.0577697753906,283.5651550292969,294.10821533203125,297.57080078125,293.1499938964844,293.1499938964844,279.75,36022.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612376689910888,1.0,0.0,0.0,3.6560466289520255,3.656070709228516,8.919012088881573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.95751953125,0.0,1540.0721435546875,1895.4371337890625,0.0,3963.610595703125,0.906629204750061,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7007031440734863,0.2611466944217682,0.2403517514467239,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560621738433838,0.4893538355827331,0.4679183661937713,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375949501991272,0.636222779750824,0.4468617439270019,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7692945599555969,0.3511082231998443,0.3377350866794586,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043597221375,0.2254255563020706,1.0402480363845823,284.8920593261719,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081962585449219,1.0,1.0,0.0,1.0,-3.041589736938477,3.0415821075439453,7.437547537847422e-06,2.3490614891052246,0.9005345106124878,0.9005345106124878,0.0,208.39781188964844,213.0,53590.265625,-0.0,2689.491455078125,1.0,280.0577697753906,283.5651550292969,294.10821533203125,297.57080078125,293.1499938964844,293.1499938964844,279.75,36022.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612376689910888,1.0,0.0,0.0,3.6560466289520255,3.656070709228516,8.919012088881573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.95751953125,0.0,1540.0721435546875,1895.4371337890625,0.0,3963.610595703125,0.906629204750061,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.6978660225868225,0.2599437236785888,0.2395058721303939,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.8530151844024658,0.4875412583351135,0.4664989709854126,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9344098567962646,0.6352816224098206,0.4464624226093292,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376708984375,0.7666729688644409,0.3500292003154754,0.336965948343277,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.6635178327560425,0.2245377302169799,1.037267804145813,284.7363586425781,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7264709472656,1.0,0.608393132686615,1.0,1.0,0.0,1.0,-3.033884048461914,3.033876657485962,7.400121376122115e-06,2.3431994915008545,0.897638738155365,0.897638738155365,0.0,210.44012451171875,213.0,54572.35546875,-0.0,2685.08447265625,1.0,279.80108642578125,283.3915710449219,294.1239929199219,297.70965576171875,293.1499938964844,293.1499938964844,279.75,36153.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968274712562561,1.0,0.0,0.0,3.652844905853272,3.6528689861297607,8.903397201720509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.90283203125,0.0,1537.4864501953125,1895.4371337890625,0.0,4025.99462890625,0.9059644341468812,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.6945247650146484,0.2585174739360809,0.2383956462144851,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66876220703125,0.8495337963104248,0.4854434430599212,0.4647279977798462,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9306020140647888,0.633989691734314,0.4457230269908905,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7636178731918335,0.348702073097229,0.3359093964099884,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.6606122255325317,0.2234460562467575,1.0332468748092651,284.6688842773437,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6660461425781,1.0,0.6083760857582092,1.0,1.0,0.0,1.0,-3.0234317779541016,3.0234243869781494,7.349392944888677e-06,2.335200309753418,0.8950304985046387,0.8950304985046387,0.0,212.6949920654297,201.0,54513.10546875,-0.0,2676.463623046875,1.0,279.75811767578125,283.335205078125,294.0916748046875,297.6298828125,293.1499938964844,293.1499938964844,280.04998779296875,36278.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710690975189208,1.0,0.0,0.0,3.646580934524536,3.6466050148010254,8.872888201949536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.45166015625,0.0,1531.453369140625,1895.4371337890625,0.0,4050.61962890625,0.9046812057495116,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6942210793495178,0.2567184269428253,0.2363788187503814,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8495950698852539,0.4824839830398559,0.461466521024704,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9323760271072388,0.6331111788749695,0.4446679055690765,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7638958692550659,0.346900463104248,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.6603474020957947,0.2218013107776641,1.0245673656463623,284.8070373535156,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070373535156,1.0,0.6038182973861694,1.0,1.0,0.0,1.0,-3.002893686294556,3.0028865337371826,7.249791451613419e-06,2.319298028945923,0.8942515850067139,0.8942515850067139,0.0,209.6754150390625,189.0,52850.93359375,-0.0,2621.471923828125,1.0,280.0421142578125,283.51251220703125,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36212.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601045846939088,1.0,0.0,0.0,3.6379377841949454,3.637961626052856,8.83087636793789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.38916015625,0.0,1521.371826171875,1895.4371337890625,0.0,3953.517822265625,0.9027328491210938,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6942210793495178,0.2567184269428253,0.2363788187503814,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.8495950698852539,0.4824839830398559,0.461466521024704,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.9323760271072388,0.6331111788749695,0.4446679055690765,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7638958692550659,0.346900463104248,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.6603474020957947,0.2218013107776641,1.0245673656463623,284.8070373535156,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070373535156,1.0,0.6038182973861694,1.0,1.0,0.0,1.0,-3.002893686294556,3.0028865337371826,7.249791451613419e-06,2.319298028945923,0.8942515850067139,0.8942515850067139,0.0,209.6754150390625,189.0,52850.93359375,-0.0,2621.471923828125,1.0,280.0421142578125,283.51251220703125,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36212.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601045846939088,1.0,0.0,0.0,3.6379377841949454,3.637961626052856,8.83087636793789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.38916015625,0.0,1521.371826171875,1895.4371337890625,0.0,3953.517822265625,0.9027328491210938,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994096040725708,0.2559516727924347,0.2352248132228851,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554480671882629,0.4807648062705993,0.4593203961849212,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416595697402954,0.633600115776062,0.4446110427379608,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695366740226746,0.3460688591003418,0.3325705826282501,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648834347724915,0.2209164202213287,1.0184307098388672,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975283980369568,1.0,1.0,0.0,1.0,-2.9899449348449707,2.9899375438690186,7.187363735283725e-06,2.3092803955078125,0.8958308696746826,0.8958308696746826,0.0,201.6019897460937,177.0,51251.9453125,-0.0,2555.67236328125,1.0,280.3416442871094,283.7090148925781,293.95556640625,297.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471270442008972,1.0,0.0,0.0,3.635500431060791,3.635524272918701,8.819047252472956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52294921875,0.0,1517.46435546875,1895.4371337890625,0.0,3837.043701171875,0.9020826816558838,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994096040725708,0.2559516727924347,0.2352248132228851,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554480671882629,0.4807648062705993,0.4593203961849212,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416595697402954,0.633600115776062,0.4446110427379608,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695366740226746,0.3460688591003418,0.3325705826282501,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648834347724915,0.2209164202213287,1.0184307098388672,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975283980369568,1.0,1.0,0.0,1.0,-2.9899449348449707,2.9899375438690186,7.187363735283725e-06,2.3092803955078125,0.8958308696746826,0.8958308696746826,0.0,201.6019897460937,177.0,51251.9453125,-0.0,2555.67236328125,1.0,280.3416442871094,283.7090148925781,293.95556640625,297.208251953125,293.1499938964844,293.1499938964844,280.6499938964844,36049.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471270442008972,1.0,0.0,0.0,3.635500431060791,3.635524272918701,8.819047252472956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52294921875,0.0,1517.46435546875,1895.4371337890625,0.0,3837.043701171875,0.9020826816558838,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7076824903488159,0.2556672394275665,0.2345088422298431,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8647933602333069,0.4796488583087921,0.4577643573284149,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9547260999679564,0.6346127986907959,0.4449517726898193,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7784332633018494,0.3457548022270202,0.3317800760269165,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.6724283695220947,0.2205058336257934,1.014264464378357,285.1292724609375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294860839844,1.0,0.5904918313026428,1.0,1.0,0.0,1.0,-2.981661319732666,2.981654167175293,7.14767611498246e-06,2.302917957305908,0.8995757699012756,0.8995757699012756,0.0,191.2833709716797,165.0,49737.58203125,-0.0,2487.64599609375,1.0,280.64166259765625,283.9050598144531,293.933349609375,297.087646484375,293.1499938964844,293.1499938964844,280.95001220703125,35848.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934967577457428,1.0,0.0,0.0,3.6405534744262695,3.64057731628418,8.843579735184903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6865234375,0.0,1521.551513671875,1895.4371337890625,0.0,3726.588623046875,0.9030757546424866,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7076824903488159,0.2556672394275665,0.2345088422298431,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8647933602333069,0.4796488583087921,0.4577643573284149,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9547260999679564,0.6346127986907959,0.4449517726898193,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7784332633018494,0.3457548022270202,0.3317800760269165,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.6724283695220947,0.2205058336257934,1.014264464378357,285.1292724609375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294860839844,1.0,0.5904918313026428,1.0,1.0,0.0,1.0,-2.981661319732666,2.981654167175293,7.14767611498246e-06,2.302917957305908,0.8995757699012756,0.8995757699012756,0.0,191.2833709716797,165.0,49737.58203125,-0.0,2487.64599609375,1.0,280.64166259765625,283.9050598144531,293.933349609375,297.087646484375,293.1499938964844,293.1499938964844,280.95001220703125,35848.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934967577457428,1.0,0.0,0.0,3.6405534744262695,3.64057731628418,8.843579735184903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6865234375,0.0,1521.551513671875,1895.4371337890625,0.0,3726.588623046875,0.9030757546424866,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7175933122634888,0.2556297481060028,0.2340131402015686,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8767805695533752,0.4788506031036377,0.4565148651599884,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.9695524573326112,0.6358529329299927,0.4454543590545654,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.7897244691848755,0.3457203805446625,0.3312546908855438,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.6822192072868347,0.2203761637210846,1.0113377571105957,285.2889099121094,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2890014648437,1.0,0.5831486582756042,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008653640747,7.120780537661631e-06,2.2986204624176025,0.9054381847381592,0.9054381847381592,0.0,179.9797821044922,153.0,48281.90625,-0.0,2419.811767578125,1.0,280.9417419433594,284.0984802246094,293.9124755859375,296.9756774902344,293.1499938964844,293.1499938964844,280.6499938964844,35633.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235182404518129,1.0,0.0,0.0,3.6536169052124015,3.653640747070313,8.907160804483283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.158203125,0.0,1534.4522705078125,1895.4371337890625,0.0,3621.5908203125,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7175933122634888,0.2556297481060028,0.2340131402015686,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8767805695533752,0.4788506031036377,0.4565148651599884,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.9695524573326112,0.6358529329299927,0.4454543590545654,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.7897244691848755,0.3457203805446625,0.3312546908855438,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.6822192072868347,0.2203761637210846,1.0113377571105957,285.2889099121094,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2890014648437,1.0,0.5831486582756042,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008653640747,7.120780537661631e-06,2.2986204624176025,0.9054381847381592,0.9054381847381592,0.0,179.9797821044922,153.0,48281.90625,-0.0,2419.811767578125,1.0,280.9417419433594,284.0984802246094,293.9124755859375,296.9756774902344,293.1499938964844,293.1499938964844,280.6499938964844,35633.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235182404518129,1.0,0.0,0.0,3.6536169052124015,3.653640747070313,8.907160804483283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.158203125,0.0,1534.4522705078125,1895.4371337890625,0.0,3621.5908203125,0.9058507680892944,1.0,0.0,3.0,1.0,0.0
