time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.7225332260131836,0.255231499671936,0.2336761355400085,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.883234977722168,0.4779901802539825,0.4557791948318481,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9767457842826844,0.635724663734436,0.4455298781394958,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7957549691200256,0.34536874294281,0.3309216201305389,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.6874955892562866,0.220111459493637,1.0097839832305908,285.1490783691406,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392822265625,1.0,0.5793669819831848,1.0,1.0,0.0,1.0,-2.972555637359619,2.972548723220825,7.104514224920422e-06,2.296069860458374,0.905476689338684,0.905476689338684,0.0,174.35467529296875,153.0,49313.48046875,-0.0,2384.960205078125,1.0,280.6984558105469,283.9382019042969,293.9740295410156,297.1932373046875,293.1499938964844,293.1499938964844,280.6499938964844,35687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302191138267516,1.0,0.0,0.0,3.6597087383270255,3.659732580184937,8.936887638810731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.69482421875,0.0,1541.6522216796875,1895.4371337890625,0.0,3683.1494140625,0.9071959853172302,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7266070246696472,0.2543816864490509,0.2329004257917404,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8888667225837708,0.4765758514404297,0.45447638630867,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.982655107975006,0.6348364353179932,0.4449853897094726,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8009980916976929,0.3445785641670227,0.3301617503166199,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.692062497138977,0.219532236456871,1.0068966150283811,285.0814514160156,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.078369140625,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.9650259017944336,2.96501898765564,7.068853847158607e-06,2.290377855300904,0.9056209921836852,0.9056209921836852,0.0,169.20108032226562,141.0,49336.12890625,-0.0,2345.239990234375,1.0,280.6576232910156,283.8809509277344,293.9677734375,297.1640930175781,293.1499938964844,293.1499938964844,280.3500061035156,35764.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343265891075134,1.0,0.0,0.0,3.663385391235352,3.663409471511841,8.954854138210067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.72265625,0.0,1546.3458251953125,1895.4371337890625,0.0,3720.734130859375,0.9080955982208252,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7338289618492126,0.251908004283905,0.2305747866630554,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8993332982063293,0.4727614820003509,0.4508461952209472,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9927715063095092,0.6318062543869019,0.4429127871990204,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8105113506317139,0.3421626985073089,0.3277943134307861,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7003026008605957,0.2177134454250335,0.998066782951355,284.8480224609375,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8446960449219,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419186115264893,6.95950620865915e-06,2.2726950645446777,0.9006505608558655,0.9006505608558655,0.0,159.33901977539062,129.0,50253.77734375,-0.0,2254.433349609375,1.0,280.35809326171875,283.6427001953125,293.9519958496094,297.2254333496094,293.1499938964844,293.1499938964844,280.04998779296875,36088.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458655714988708,1.0,0.0,0.0,3.661924600601196,3.6619486808776855,8.94771403636696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.1279296875,0.0,1547.137939453125,1895.4371337890625,0.0,3825.640625,0.9079601168632508,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7338289618492126,0.251908004283905,0.2305747866630554,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8993332982063293,0.4727614820003509,0.4508461952209472,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9927715063095092,0.6318062543869019,0.4429127871990204,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8105113506317139,0.3421626985073089,0.3277943134307861,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7003026008605957,0.2177134454250335,0.998066782951355,284.8480224609375,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8446960449219,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.9419257640838623,2.9419186115264893,6.95950620865915e-06,2.2726950645446777,0.9006505608558655,0.9006505608558655,0.0,159.33901977539062,129.0,50253.77734375,-0.0,2254.433349609375,1.0,280.35809326171875,283.6427001953125,293.9519958496094,297.2254333496094,293.1499938964844,293.1499938964844,280.04998779296875,36088.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458655714988708,1.0,0.0,0.0,3.661924600601196,3.6619486808776855,8.94771403636696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.1279296875,0.0,1547.137939453125,1895.4371337890625,0.0,3825.640625,0.9079601168632508,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.738621711730957,0.2498942166566848,0.2286688387393951,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.906502366065979,0.4697324931621551,0.4479341804981231,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.9988768696784972,0.6291577816009521,0.4409258067607879,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.8165783882141113,0.3401228189468384,0.3257819414138794,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.7056800723075867,0.2161384671926498,0.9904527068138124,284.6513671875,285.1348571777344,294.0009155273437,290.8926086425781,294.0029296875,297.0795593261719,284.6446228027344,1.0,0.5598319172859192,1.0,1.0,0.0,1.0,-2.9221835136413574,2.9221765995025635,6.866648163850186e-06,2.2575464248657227,0.893850564956665,0.893850564956665,0.0,152.76620483398438,129.0,51123.35546875,-0.0,2187.125,1.0,280.0775451660156,283.43560791015625,293.9462890625,297.307373046875,293.1499938964844,293.1499938964844,280.04998779296875,36410.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540084600448608,1.0,0.0,0.0,3.651266098022461,3.65129017829895,8.89570287654351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.51123046875,0.0,1537.6492919921875,1895.4371337890625,0.0,3899.000732421875,0.9057688117027284,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.740440845489502,0.2488372176885604,0.2276358157396316,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.909443199634552,0.4681503176689148,0.4463629722595215,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.9990000128746032,0.6278494000434875,0.4374954104423523,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8189083337783813,0.3390319347381592,0.3246773481369018,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.7077174186706543,0.2152848094701767,0.9862849116325378,284.61358642578125,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6100158691406,1.0,0.5562781691551208,1.0,1.0,0.0,1.0,-2.9086034297943115,2.9085967540740967,6.803263659094228e-06,2.247182846069336,0.8904491662979126,0.8904491662979126,0.0,149.8867645263672,117.0,50964.0703125,-0.0,2149.453369140625,1.0,280.0581359863281,283.406494140625,293.91729736328125,297.2418212890625,293.1499938964844,293.1499938964844,280.3500061035156,36554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548336267471312,1.0,0.0,0.0,3.642946243286133,3.642970323562622,8.855209330249636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.59326171875,0.0,1529.475341796875,1895.4371337890625,0.0,3906.4013671875,0.9040278792381288,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7475013136863708,0.2467274814844131,0.225133866071701,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9206335544586182,0.4646809101104736,0.4423913955688476,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9990000128746032,0.6282817721366882,0.4199237525463104,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.8272392749786377,0.3366719186306,0.3218581080436706,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.714877188205719,0.213294118642807,0.9750518202781676,284.739990234375,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7393493652344,1.0,0.5446314215660095,1.0,1.0,0.0,1.0,-2.8628084659576416,2.8628017902374268,6.59062561680912e-06,2.211759328842163,0.8830806016921997,0.8830806016921997,0.0,140.71278381347656,105.0,48995.4765625,-0.0,2027.4122314453125,1.0,280.342041015625,283.578857421875,293.8092346191406,296.94708251953125,293.1499938964844,293.1499938964844,280.6499938964844,36715.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410877227783204,1.0,0.0,0.0,3.616235017776489,3.6162588596344,8.725826319277985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.8212890625,0.0,1501.2332763671875,1895.4371337890625,0.0,3782.330810546875,0.8982060551643372,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7475013136863708,0.2467274814844131,0.225133866071701,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9206335544586182,0.4646809101104736,0.4423913955688476,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.9990000128746032,0.6282817721366882,0.4199237525463104,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.8272392749786377,0.3366719186306,0.3218581080436706,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.714877188205719,0.213294118642807,0.9750518202781676,284.739990234375,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.7393493652344,1.0,0.5446314215660095,1.0,1.0,0.0,1.0,-2.8628084659576416,2.8628017902374268,6.59062561680912e-06,2.211759328842163,0.8830806016921997,0.8830806016921997,0.0,140.71278381347656,105.0,48995.4765625,-0.0,2027.4122314453125,1.0,280.342041015625,283.578857421875,293.8092346191406,296.94708251953125,293.1499938964844,293.1499938964844,280.6499938964844,36715.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410877227783204,1.0,0.0,0.0,3.616235017776489,3.6162588596344,8.725826319277985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.8212890625,0.0,1501.2332763671875,1895.4371337890625,0.0,3782.330810546875,0.8982060551643372,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7591363191604614,0.2456635236740112,0.2236648648977279,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.938107132911682,0.4625412821769714,0.4397805035114288,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6342620849609375,0.3977146446704864,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.839898407459259,0.3353172540664673,0.3200382590293884,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7253811359405518,0.2120504081249237,0.9670671224594116,284.8896484375,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0811767578125,284.8892822265625,1.0,0.5323086977005005,1.0,1.0,0.0,1.0,-2.819424867630005,2.819418430328369,6.392275281541515e-06,2.1781904697418213,0.876201868057251,0.876201868057251,0.0,130.1749725341797,108.0,47011.69921875,-0.0,1906.1605224609373,1.0,280.641357421875,283.7720642089844,293.7638244628906,296.76251220703125,293.1499938964844,293.1499938964844,280.95001220703125,36788.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924303948879242,1.0,0.0,0.0,3.586897611618042,3.586921215057373,8.584821671320242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6669921875,0.0,1469.88720703125,1895.4371337890625,0.0,3628.823486328125,0.8917244672775269,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7591363191604614,0.2456635236740112,0.2236648648977279,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.938107132911682,0.4625412821769714,0.4397805035114288,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6342620849609375,0.3977146446704864,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.839898407459259,0.3353172540664673,0.3200382590293884,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7253811359405518,0.2120504081249237,0.9670671224594116,284.8896484375,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0811767578125,284.8892822265625,1.0,0.5323086977005005,1.0,1.0,0.0,1.0,-2.819424867630005,2.819418430328369,6.392275281541515e-06,2.1781904697418213,0.876201868057251,0.876201868057251,0.0,130.1749725341797,108.0,47011.69921875,-0.0,1906.1605224609373,1.0,280.641357421875,283.7720642089844,293.7638244628906,296.76251220703125,293.1499938964844,293.1499938964844,280.95001220703125,36788.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924303948879242,1.0,0.0,0.0,3.586897611618042,3.586921215057373,8.584821671320242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.6669921875,0.0,1469.88720703125,1895.4371337890625,0.0,3628.823486328125,0.8917244672775269,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7638436555862427,0.2453201711177826,0.2231684923171997,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9448180198669434,0.4617409706115722,0.4388019740581512,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6382825970649719,0.3894699811935425,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8449508547782898,0.3348548412322998,0.31939697265625,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7294325232505798,0.2116359323263168,0.9642617106437684,285.01153564453125,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0198059082031,1.0,0.5281339883804321,1.0,1.0,0.0,1.0,-2.8035850524902344,2.803578615188598,6.320252850855468e-06,2.1657702922821045,0.8734248280525208,0.8734248280525208,0.0,126.39459228515624,108.0,45605.81640625,-0.0,1863.0692138671875,1.0,280.8968200683594,283.92987060546875,293.7271728515625,296.5873413085937,293.1499938964844,293.1499938964844,280.95001220703125,36795.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138997793197632,1.0,0.0,0.0,3.571455478668213,3.571478843688965,8.511062219440646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.5478515625,0.0,1453.34912109375,1895.4371337890625,0.0,3532.759033203125,0.8883321285247803,1.0,0.0,3.0,1.0,0.0
12418560,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7676786184310913,0.245092436671257,0.2228554189205169,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9500359296798706,0.4611090123653412,0.4380776584148407,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.64223313331604,0.3831232190132141,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8490355610847473,0.3345353603363037,0.3189650475978851,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7326884269714355,0.211358442902565,0.9623568654060364,285.05303955078125,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.0536193847656,1.0,0.5248854160308838,1.0,1.0,0.0,1.0,-2.7918953895568848,2.791889190673828,6.267518983804621e-06,2.1566758155822754,0.8698515295982361,0.8698515295982361,0.0,123.5545883178711,126.0,45201.1875,-0.0,1831.313720703125,1.0,280.9411926269531,283.9757995605469,293.7367248535156,296.6160888671875,293.1499938964844,293.1499938964844,281.25,36809.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907880425453186,1.0,0.0,0.0,3.556547164916992,3.556570291519165,8.440155170319485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.2705078125,0.0,1437.5653076171875,1895.4371337890625,0.0,3476.922607421875,0.8849883079528809,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.7657262086868286,0.2447948008775711,0.2225686609745025,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9470015168190002,0.4600999355316162,0.4370777010917663,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9990000128746032,0.6480442881584167,0.3855590522289276,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8469544053077698,0.3341403007507324,0.318545252084732,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7308890223503113,0.2110535055398941,0.9607796669006348,285.23846435546875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2403564453125,1.0,0.5259355902671814,1.0,1.0,0.0,1.0,-2.790846347808838,2.790840148925781,6.262216629693285e-06,2.155592441558838,0.8644073605537415,0.8644073605537415,0.0,124.4202651977539,144.0,43667.859375,-0.0,1833.8265380859373,1.0,281.2408142089844,284.1953125,293.71484375,296.4927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36777.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926859498023987,1.0,0.0,0.0,3.527185440063477,3.5272083282470703,8.301371963170823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.91162109375,0.0,1406.3992919921875,1895.4371337890625,0.0,3335.31689453125,0.878441572189331,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.7657262086868286,0.2447948008775711,0.2225686609745025,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.9470015168190002,0.4600999355316162,0.4370777010917663,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9990000128746032,0.6480442881584167,0.3855590522289276,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8469544053077698,0.3341403007507324,0.318545252084732,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.7308890223503113,0.2110535055398941,0.9607796669006348,285.23846435546875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.2403564453125,1.0,0.5259355902671814,1.0,1.0,0.0,1.0,-2.790846347808838,2.790840148925781,6.262216629693285e-06,2.155592441558838,0.8644073605537415,0.8644073605537415,0.0,124.4202651977539,144.0,43667.859375,-0.0,1833.8265380859373,1.0,281.2408142089844,284.1953125,293.71484375,296.4927673339844,293.1499938964844,293.1499938964844,281.54998779296875,36777.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926859498023987,1.0,0.0,0.0,3.527185440063477,3.5272083282470703,8.301371963170823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.91162109375,0.0,1406.3992919921875,1895.4371337890625,0.0,3335.31689453125,0.878441572189331,1.0,0.0,3.0,1.0,0.0
12418740,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7564173340797424,0.2446634471416473,0.2226284146308899,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.933147668838501,0.4593513607978821,0.4365416765213012,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9990000128746032,0.6498835682868958,0.4002377092838287,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.8370339274406433,0.3340066373348236,0.318584680557251,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.7225806713104248,0.2109401971101761,0.9611636400222778,285.4397888183594,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.44219970703125,1.0,0.5325887203216553,1.0,1.0,0.0,1.0,-2.8084099292755127,2.808403491973877,6.341213520499878e-06,2.169126033782959,0.8600869178771973,0.8600869178771973,0.0,130.72360229492188,162.0,42321.21484375,-0.0,1891.3994140625,1.0,281.5405578613281,284.42486572265625,293.6941223144531,296.38604736328125,293.1499938964844,293.1499938964844,281.8500061035156,36698.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791685104370117,1.0,0.0,0.0,3.500720500946045,3.5007433891296387,8.177267432074586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.43505859375,0.0,1378.3526611328125,1895.4371337890625,0.0,3208.78759765625,0.8725064396858215,1.0,0.0,3.0,1.0,0.0
12418800,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.7564173340797424,0.2446634471416473,0.2226284146308899,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.933147668838501,0.4593513607978821,0.4365416765213012,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9990000128746032,0.6498835682868958,0.4002377092838287,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.8370339274406433,0.3340066373348236,0.318584680557251,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.7225806713104248,0.2109401971101761,0.9611636400222778,285.4397888183594,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.44219970703125,1.0,0.5325887203216553,1.0,1.0,0.0,1.0,-2.8084099292755127,2.808403491973877,6.341213520499878e-06,2.169126033782959,0.8600869178771973,0.8600869178771973,0.0,130.72360229492188,162.0,42321.21484375,-0.0,1891.3994140625,1.0,281.5405578613281,284.42486572265625,293.6941223144531,296.38604736328125,293.1499938964844,293.1499938964844,281.8500061035156,36698.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791685104370117,1.0,0.0,0.0,3.500720500946045,3.5007433891296387,8.177267432074586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.43505859375,0.0,1378.3526611328125,1895.4371337890625,0.0,3208.78759765625,0.8725064396858215,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.7436282634735107,0.2446566820144653,0.2229305058717727,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9134615063667296,0.4587699472904205,0.4363127946853637,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9990000128746032,0.6482452750205994,0.422697365283966,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8232155442237854,0.3340518176555633,0.3189429640769958,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.7102460861206055,0.2108913958072662,0.9625850915908812,285.6470642089844,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6496887207031,1.0,0.5430198907852173,1.0,1.0,0.0,1.0,-2.8376212120056152,2.8376147747039795,6.4739542722236365e-06,2.191751003265381,0.8569192290306091,0.8569192290306091,0.0,140.878662109375,165.0,41074.5078125,-0.0,1987.0592041015625,1.0,281.8403015136719,284.65728759765625,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867030143737793,1.0,0.0,0.0,3.478382110595703,3.4784047603607178,8.073240564954176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.73974609375,0.0,1354.66845703125,1895.4371337890625,0.0,3094.9501953125,0.8674651384353638,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64617919921875,0.7436282634735107,0.2446566820144653,0.2229305058717727,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9134615063667296,0.4587699472904205,0.4363127946853637,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9990000128746032,0.6482452750205994,0.422697365283966,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.8232155442237854,0.3340518176555633,0.3189429640769958,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64581298828125,0.7102460861206055,0.2108913958072662,0.9625850915908812,285.6470642089844,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6496887207031,1.0,0.5430198907852173,1.0,1.0,0.0,1.0,-2.8376212120056152,2.8376147747039795,6.4739542722236365e-06,2.191751003265381,0.8569192290306091,0.8569192290306091,0.0,140.878662109375,165.0,41074.5078125,-0.0,1987.0592041015625,1.0,281.8403015136719,284.65728759765625,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867030143737793,1.0,0.0,0.0,3.478382110595703,3.4784047603607178,8.073240564954176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.73974609375,0.0,1354.66845703125,1895.4371337890625,0.0,3094.9501953125,0.8674651384353638,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.734778881072998,0.2447233647108078,0.2232492417097091,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.9003406763076782,0.4582764208316803,0.4361161291599273,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.9990000128746032,0.6448624134063721,0.4398828148841858,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.813238263130188,0.3341835737228393,0.3193363547325134,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7006549835205078,0.2108298689126968,0.9636860489845276,285.84619140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84814453125,1.0,0.5507031679153442,1.0,1.0,0.0,1.0,-2.860233783721924,2.860227108001709,6.5782646743173245e-06,2.209540367126465,0.8547461628913879,0.8547461628913879,0.0,149.01434326171875,168.0,39763.8359375,-0.0,2063.70654296875,1.0,282.1401062011719,284.8817749023437,293.6426086425781,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555440306663513,1.0,0.0,0.0,3.460728406906128,3.4607505798339844,7.991500297066523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.10302734375,0.0,1335.9039306640625,1895.4371337890625,0.0,2987.222412109375,0.8634526133537292,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.734778881072998,0.2447233647108078,0.2232492417097091,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.9003406763076782,0.4582764208316803,0.4361161291599273,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464660644531,0.9990000128746032,0.6448624134063721,0.4398828148841858,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.813238263130188,0.3341835737228393,0.3193363547325134,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7006549835205078,0.2108298689126968,0.9636860489845276,285.84619140625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.84814453125,1.0,0.5507031679153442,1.0,1.0,0.0,1.0,-2.860233783721924,2.860227108001709,6.5782646743173245e-06,2.209540367126465,0.8547461628913879,0.8547461628913879,0.0,149.01434326171875,168.0,39763.8359375,-0.0,2063.70654296875,1.0,282.1401062011719,284.8817749023437,293.6426086425781,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555440306663513,1.0,0.0,0.0,3.460728406906128,3.4607505798339844,7.991500297066523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.10302734375,0.0,1335.9039306640625,1895.4371337890625,0.0,2987.222412109375,0.8634526133537292,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7313374876976013,0.2447563558816909,0.2233729362487793,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8953794836997986,0.4580379426479339,0.4359819591045379,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.9990000128746032,0.6431814432144165,0.4468712210655212,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.8091989159584045,0.3342541456222534,0.31950244307518,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.6968353390693665,0.2107914984226226,0.9640355110168456,285.98114013671875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.9904479980469,1.0,0.5539045929908752,1.0,1.0,0.0,1.0,-2.8692421913146973,2.8692355155944824,6.619986834266456e-06,2.21659779548645,0.8544305562973022,0.8544305562973022,0.0,152.40074157714844,168.0,38609.9296875,-0.0,2095.271484375,1.0,282.3932189941406,285.0444030761719,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36393.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475147485733032,1.0,0.0,0.0,3.45332145690918,3.4533438682556152,7.957329444252537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.98486328125,0.0,1327.948486328125,1895.4371337890625,0.0,2911.998779296875,0.8617932796478271,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.7277275323867798,0.2448225170373916,0.2235748022794723,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.8901621699333191,0.4578512012958526,0.4359541833400726,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.9974661469459534,0.6417731046676636,0.449680894613266,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.8047922253608704,0.3343579471111297,0.3197467923164367,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.692795991897583,0.2107730954885482,0.9646312594413756,286.0336303710937,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.0348205566406,1.0,0.5566065907478333,1.0,1.0,0.0,1.0,-2.873833179473877,2.873826503753662,6.641792879236164e-06,2.220414876937866,0.8533989787101746,0.8533989787101746,0.0,155.9658203125,171.0,38369.734375,-0.0,2120.447998046875,1.0,282.4400329589844,285.0965576171875,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435977697372437,1.0,0.0,0.0,3.447558641433716,3.4475808143615723,7.930792662591557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.271484375,0.0,1321.8251953125,1895.4371337890625,0.0,2875.346923828125,0.8604370951652527,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210493087768555,0.2448939681053161,0.2238859087228775,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806695342063904,0.457451581954956,0.4358264505863189,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891431927680968,0.6410399675369263,0.4488986432552337,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796617329120636,0.3345184624195099,0.3201548457145691,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6853993535041809,0.2107080668210983,0.9655417203903198,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060241699219,1.0,0.5606566071510315,1.0,1.0,0.0,1.0,-2.874719858169556,2.874713182449341,6.6460270318202674e-06,2.2211601734161377,0.8526649475097656,0.8526649475097656,0.0,162.493408203125,174.0,36864.94140625,-0.0,2153.927734375,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364013671875,293.1499938964844,293.1499938964844,283.04998779296875,36240.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340243339539,1.0,0.0,0.0,3.43835711479187,3.4383792877197266,7.888515369813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.10693359375,0.0,1311.9012451171875,1895.4371337890625,0.0,2752.486083984375,0.8583134412765503,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210493087768555,0.2448939681053161,0.2238859087228775,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806695342063904,0.457451581954956,0.4358264505863189,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891431927680968,0.6410399675369263,0.4488986432552337,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.796617329120636,0.3345184624195099,0.3201548457145691,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6853993535041809,0.2107080668210983,0.9655417203903198,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060241699219,1.0,0.5606566071510315,1.0,1.0,0.0,1.0,-2.874719858169556,2.874713182449341,6.6460270318202674e-06,2.2211601734161377,0.8526649475097656,0.8526649475097656,0.0,162.493408203125,174.0,36864.94140625,-0.0,2153.927734375,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364013671875,293.1499938964844,293.1499938964844,283.04998779296875,36240.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304340243339539,1.0,0.0,0.0,3.43835711479187,3.4383792877197266,7.888515369813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.10693359375,0.0,1311.9012451171875,1895.4371337890625,0.0,2752.486083984375,0.8583134412765503,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163468599319458,0.2449923902750015,0.224144846200943,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741165399551392,0.4571424126625061,0.4356986880302429,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983429789543152,0.64166659116745,0.4493080377578735,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910043597221375,0.334710419178009,0.320514976978302,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803082227706909,0.2106866836547851,0.9662874937057496,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638397336006165,1.0,1.0,0.0,1.0,-2.8766982555389404,2.8766915798187256,6.655337529082317e-06,2.2227602005004883,0.8526576161384583,0.8526576161384583,0.0,167.35694885253906,177.0,35368.55859375,-0.0,2181.148193359375,1.0,283.0397644042969,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159068822860718,1.0,0.0,0.0,3.4329710006713867,3.432993173599243,7.863820314923942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.29296875,0.0,1305.8253173828125,1895.4371337890625,0.0,2617.692138671875,0.855038583278656,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163468599319458,0.2449923902750015,0.224144846200943,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.8741165399551392,0.4571424126625061,0.4356986880302429,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983429789543152,0.64166659116745,0.4493080377578735,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.7910043597221375,0.334710419178009,0.320514976978302,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803082227706909,0.2106866836547851,0.9662874937057496,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638397336006165,1.0,1.0,0.0,1.0,-2.8766982555389404,2.8766915798187256,6.655337529082317e-06,2.2227602005004883,0.8526576161384583,0.8526576161384583,0.0,167.35694885253906,177.0,35368.55859375,-0.0,2181.148193359375,1.0,283.0397644042969,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159068822860718,1.0,0.0,0.0,3.4329710006713867,3.432993173599243,7.863820314923942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.29296875,0.0,1305.8253173828125,1895.4371337890625,0.0,2617.692138671875,0.855038583278656,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120783925056458,0.2447432577610016,0.2241938561201095,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685011863708496,0.4564656317234039,0.4353639483451843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784194231033324,0.6420090794563293,0.4497845768928528,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861638069152832,0.3345797657966614,0.3206717669963836,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.675923764705658,0.2104644477367401,0.9664387106895448,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664647817611694,1.0,1.0,0.0,1.0,-2.8773016929626465,2.877295017242432,6.658400252490537e-06,2.2233471870422363,0.851118266582489,0.851118266582489,0.0,171.6019287109375,180.0,34635.109375,-0.0,2203.005859375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35779.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809876561164856,1.0,0.0,0.0,3.408647298812866,3.4086689949035645,7.752780106784485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64697265625,0.0,1279.3250732421875,1895.4371337890625,0.0,2562.056640625,0.8479935526847839,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120783925056458,0.2447432577610016,0.2241938561201095,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685011863708496,0.4564656317234039,0.4353639483451843,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784194231033324,0.6420090794563293,0.4497845768928528,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861638069152832,0.3345797657966614,0.3206717669963836,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.675923764705658,0.2104644477367401,0.9664387106895448,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664647817611694,1.0,1.0,0.0,1.0,-2.8773016929626465,2.877295017242432,6.658400252490537e-06,2.2233471870422363,0.851118266582489,0.851118266582489,0.0,171.6019287109375,180.0,34635.109375,-0.0,2203.005859375,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35779.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809876561164856,1.0,0.0,0.0,3.408647298812866,3.4086689949035645,7.752780106784485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64697265625,0.0,1279.3250732421875,1895.4371337890625,0.0,2562.056640625,0.8479935526847839,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.7071370482444763,0.243943989276886,0.2237672060728073,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.8626202344894409,0.4551427662372589,0.4344513416290283,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.972838819026947,0.6415038108825684,0.4497154057025909,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7809833288192749,0.3339003920555115,0.3203393220901489,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.67121821641922,0.209851399064064,0.9649795293807985,286.4327087402344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322509765625,1.0,0.5685076117515564,1.0,1.0,0.0,1.0,-2.873460531234741,2.8734538555145264,6.640897481702268e-06,2.220496654510498,0.8476892113685608,0.8476892113685608,0.0,175.81300354003906,183.0,34238.94140625,-0.0,2217.053466796875,1.0,283.1498718261719,285.5828857421875,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35182.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093641400337219,1.0,0.0,0.0,3.363343000411988,3.363364219665528,7.548064786533359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4912109375,0.0,1231.3837890625,1895.4371337890625,0.0,2557.339111328125,0.8369165658950806,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.432861328125,0.7071370482444763,0.243943989276886,0.2237672060728073,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327087402344,0.8626202344894409,0.4551427662372589,0.4344513416290283,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.972838819026947,0.6415038108825684,0.4497154057025909,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.7809833288192749,0.3339003920555115,0.3203393220901489,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.67121821641922,0.209851399064064,0.9649795293807985,286.4327087402344,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322509765625,1.0,0.5685076117515564,1.0,1.0,0.0,1.0,-2.873460531234741,2.8734538555145264,6.640897481702268e-06,2.220496654510498,0.8476892113685608,0.8476892113685608,0.0,175.81300354003906,183.0,34238.94140625,-0.0,2217.053466796875,1.0,283.1498718261719,285.5828857421875,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35182.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093641400337219,1.0,0.0,0.0,3.363343000411988,3.363364219665528,7.548064786533359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4912109375,0.0,1231.3837890625,1895.4371337890625,0.0,2557.339111328125,0.8369165658950806,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7044739723205566,0.2433955669403076,0.2233957946300506,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.8596140146255493,0.4543004930019378,0.4337954223155975,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.9698511362075806,0.6410232782363892,0.4494902789592743,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.7782933712005615,0.333397775888443,0.3199981153011322,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43475341796875,0.6687595844268799,0.2094180732965469,0.9636247158050536,286.43475341796875,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.43463134765625,1.0,0.5693150162696838,1.0,1.0,0.0,1.0,-2.8699183464050293,2.8699116706848145,6.624632533203112e-06,2.217803239822388,0.8454843759536743,0.8454843759536743,0.0,177.89462280273438,183.0,33986.84375,-0.0,2221.15625,1.0,283.14996337890625,285.5902099609375,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34675.25390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089786171913147,1.0,0.0,0.0,3.327924489974976,3.3279454708099365,7.389928668999346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2568359375,0.0,1194.4593505859375,1895.4371337890625,0.0,2553.79052734375,0.8311223983764648,1.0,0.0,3.0,1.0,0.0
