time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7018101215362549,0.2427871376276016,0.2229612171649933,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.8566620945930481,0.4533827900886535,0.4330576658248901,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322509765625,0.9668388962745668,0.6404505968093872,0.4491927623748779,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.7756299376487732,0.3328219950199127,0.3195785582065582,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.666312038898468,0.2089237123727798,0.9619627594947816,286.43231201171875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4319763183594,1.0,0.5700006484985352,1.0,1.0,0.0,1.0,-2.865651130676269,2.865644693374634,6.605027465411695e-06,2.214541435241699,0.8428891897201538,0.8428891897201538,0.0,179.91851806640625,186.0,33773.20703125,-0.0,2223.718017578125,1.0,283.1499938964844,285.5923767089844,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34458.78515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082054853439331,1.0,0.0,0.0,3.304515838623047,3.3045363426208496,7.286332674993901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.40966796875,0.0,1171.257080078125,1895.4371337890625,0.0,2546.677490234375,0.8227297067642212,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.6988534331321716,0.2420593202114105,0.2224178463220596,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.8534407615661621,0.4522955417633056,0.4321568012237549,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.9634632468223572,0.639738142490387,0.4487922489643097,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.7727014422416687,0.3321153521537781,0.3190348744392395,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.6636067032814026,0.208315759897232,0.959803342819214,286.43621826171875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.43621826171875,1.0,0.5706443786621094,1.0,1.0,0.0,1.0,-2.8601861000061035,2.8601794242858887,6.579928140126867e-06,2.2103493213653564,0.8396978378295898,0.8396978378295898,0.0,182.11366271972656,186.0,33458.87109375,-0.0,2225.046630859375,1.0,283.1499938964844,285.6021423339844,293.4348449707031,295.64617919921875,293.1499938964844,293.1499938964844,283.1499938964844,33872.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067580461502075,1.0,0.0,0.0,3.259987592697144,3.260007619857788,7.091289262461942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.18896484375,0.0,1126.787109375,1895.4371337890625,0.0,2533.370361328125,0.8148402571678162,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.6965783834457397,0.2414608001708984,0.2219646126031875,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.435546875,0.8509948253631592,0.4514065682888031,0.4314136803150177,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.435546875,0.9608418941497804,0.6391341686248779,0.4484469294548034,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4355773925781,0.7704646587371826,0.3315233886241913,0.3185696005821228,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.6615304946899414,0.2078054547309875,0.9579426050186156,286.435546875,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.43536376953125,1.0,0.5710732340812683,1.0,1.0,0.0,1.0,-2.8555381298065186,2.855531692504883,6.558606401085854e-06,2.206778287887573,0.8368762731552124,0.8368762731552124,0.0,183.7784881591797,189.0,33246.07421875,-0.0,2225.183349609375,1.0,283.1499938964844,285.60546875,293.4129638671875,295.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,33655.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053058981895447,1.0,0.0,0.0,3.235189914703369,3.2352097034454346,6.983817684158566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.61279296875,0.0,1103.2391357421875,1895.4371337890625,0.0,2520.034423828125,0.8061442375183105,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.691555380821228,0.2400455921888351,0.2208673506975174,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.8456833362579346,0.449313759803772,0.4296343028545379,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.9549769759178162,0.6376688480377197,0.447577565908432,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.765575647354126,0.3300955295562744,0.3174139559268951,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.6569673418998718,0.2065690457820892,0.9532885551452636,286.4426574707031,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.442626953125,1.0,0.5718454718589783,1.0,1.0,0.0,1.0,-2.8440539836883545,2.8440475463867188,6.506035333586624e-06,2.197937726974488,0.8297681212425232,0.8297681212425232,0.0,187.39781188964844,177.0,32669.15234375,-0.0,2223.10302734375,1.0,283.1499938964844,285.6221008300781,293.3625183105469,295.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,32801.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010355830192566,1.0,0.0,0.0,3.15728759765625,3.157306671142578,6.651530952694884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.896484375,0.0,1030.2838134765625,1895.4371337890625,0.0,2480.89697265625,0.7876150012016296,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.691555380821228,0.2400455921888351,0.2208673506975174,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.8456833362579346,0.449313759803772,0.4296343028545379,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.9549769759178162,0.6376688480377197,0.447577565908432,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.765575647354126,0.3300955295562744,0.3174139559268951,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4426574707031,0.6569673418998718,0.2065690457820892,0.9532885551452636,286.4426574707031,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.442626953125,1.0,0.5718454718589783,1.0,1.0,0.0,1.0,-2.8440539836883545,2.8440475463867188,6.506035333586624e-06,2.197937726974488,0.8297681212425232,0.8297681212425232,0.0,187.39781188964844,177.0,32669.15234375,-0.0,2223.10302734375,1.0,283.1499938964844,285.6221008300781,293.3625183105469,295.52642822265625,293.1499938964844,293.1499938964844,283.1499938964844,32801.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010355830192566,1.0,0.0,0.0,3.15728759765625,3.157306671142578,6.651530952694884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.896484375,0.0,1030.2838134765625,1895.4371337890625,0.0,2480.89697265625,0.7876150012016296,1.0,0.0,3.0,1.0,0.0
12420060,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.6921627521514893,0.2385952919721603,0.2194857746362686,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.84671950340271,0.4471586942672729,0.4275325238704681,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.9571009278297424,0.6361111402511597,0.446449726819992,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.7666066288948059,0.3285941481590271,0.3159242868423462,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.6574606895446777,0.2052674740552902,0.9470840096473694,286.4520568847656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4520568847656,1.0,0.5679319500923157,1.0,1.0,0.0,1.0,-2.829268217086792,2.829261779785156,6.438689524657093e-06,2.186568260192871,0.8216149806976318,0.8216149806976318,0.0,184.525131225586,165.0,32032.20703125,-0.0,2184.0634765625,1.0,283.1499938964844,285.6410522460937,293.3119201660156,295.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,31916.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958567142486572,1.0,0.0,0.0,3.072014808654785,3.072032928466797,6.29709006716439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.98779296875,0.0,954.471923828125,1895.4371337890625,0.0,2433.606201171875,0.7674316763877869,1.0,0.0,3.0,1.0,0.0
12420120,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.6921627521514893,0.2385952919721603,0.2194857746362686,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.84671950340271,0.4471586942672729,0.4275325238704681,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520568847656,0.9571009278297424,0.6361111402511597,0.446449726819992,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.7666066288948059,0.3285941481590271,0.3159242868423462,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.6574606895446777,0.2052674740552902,0.9470840096473694,286.4520568847656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4520568847656,1.0,0.5679319500923157,1.0,1.0,0.0,1.0,-2.829268217086792,2.829261779785156,6.438689524657093e-06,2.186568260192871,0.8216149806976318,0.8216149806976318,0.0,184.525131225586,165.0,32032.20703125,-0.0,2184.0634765625,1.0,283.1499938964844,285.6410522460937,293.3119201660156,295.4382019042969,293.1499938964844,293.1499938964844,283.1499938964844,31916.748046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958567142486572,1.0,0.0,0.0,3.072014808654785,3.072032928466797,6.29709006716439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.98779296875,0.0,954.471923828125,1895.4371337890625,0.0,2433.606201171875,0.7674316763877869,1.0,0.0,3.0,1.0,0.0
12420180,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.6964168548583984,0.2371611148118972,0.2179657965898513,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.8518596887588501,0.4449850618839264,0.4252525866031647,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.964209258556366,0.6344997882843018,0.4451671540737152,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.77146977186203,0.3270676136016845,0.3142492175102234,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46368408203125,0.6612306237220764,0.203955665230751,0.9400585293769836,286.4637756347656,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.4638671875,1.0,0.5616222023963928,1.0,1.0,0.0,1.0,-2.812703847885132,2.812697410583496,6.363556622090982e-06,2.1737844944000244,0.8124189972877502,0.8124189972877502,0.0,177.70156860351562,153.0,31344.23828125,-0.0,2123.4658203125,1.0,283.1499938964844,285.6625366210937,293.2597961425781,295.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,31014.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789927065372467,1.0,0.0,0.0,2.9799704551696777,2.979987621307373,5.925394361838698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.97314453125,0.0,877.2173461914062,1895.4371337890625,0.0,2379.71044921875,0.7457489371299744,1.0,0.0,3.0,1.0,0.0
12420240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637145996094,0.6964168548583984,0.2371611148118972,0.2179657965898513,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.8518596887588501,0.4449850618839264,0.4252525866031647,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.964209258556366,0.6344997882843018,0.4451671540737152,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.77146977186203,0.3270676136016845,0.3142492175102234,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46368408203125,0.6612306237220764,0.203955665230751,0.9400585293769836,286.4637756347656,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865173339844,286.4638671875,1.0,0.5616222023963928,1.0,1.0,0.0,1.0,-2.812703847885132,2.812697410583496,6.363556622090982e-06,2.1737844944000244,0.8124189972877502,0.8124189972877502,0.0,177.70156860351562,153.0,31344.23828125,-0.0,2123.4658203125,1.0,283.1499938964844,285.6625366210937,293.2597961425781,295.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,31014.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789927065372467,1.0,0.0,0.0,2.9799704551696777,2.979987621307373,5.925394361838698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.97314453125,0.0,877.2173461914062,1895.4371337890625,0.0,2379.71044921875,0.7457489371299744,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4735717773437,0.6994962692260742,0.2364517003297805,0.2171786278486251,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737854003906,0.8555396795272827,0.4438955187797546,0.4240728914737701,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.9688929319381714,0.633678138256073,0.4444860517978668,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47369384765625,0.7749298810958862,0.3262993097305298,0.3133704960346222,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4734802246094,0.6640031337738037,0.2033014148473739,0.9363826513290404,286.4737854003906,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834045410156,286.47430419921875,1.0,0.5578853487968445,1.0,1.0,0.0,1.0,-2.8040475845336914,2.8040413856506348,6.324458354356466e-06,2.167098999023437,0.8074835538864136,0.8074835538864136,0.0,173.422607421875,153.0,30952.931640625,-0.0,2088.649658203125,1.0,283.1499938964844,285.6777648925781,293.2326965332031,295.2957458496094,293.1499938964844,293.1499938964844,283.1499938964844,30401.4140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866715788841248,1.0,0.0,0.0,2.924133539199829,2.924150228500366,5.705421699531144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.1181640625,0.0,832.0534057617188,1895.4371337890625,0.0,2350.2421875,0.7353402376174927,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.7031176090240479,0.2357461005449295,0.2163843214511871,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47882080078125,0.8598812222480774,0.4428039193153381,0.422880619764328,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.974101424217224,0.6328428983688354,0.4437910914421081,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4787902832031,0.7789934873580933,0.3255276978015899,0.3124766945838928,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786682128906,0.6673027873039246,0.2026493549346923,0.9326516389846802,286.47882080078125,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0805358886719,286.4790954589844,1.0,0.5538750886917114,1.0,1.0,0.0,1.0,-2.795266628265381,2.795260429382324,6.284916707954835e-06,2.16031551361084,0.8022305369377136,0.8022305369377136,0.0,168.74688720703125,141.0,30613.05078125,-0.0,2051.938720703125,1.0,283.1499938964844,285.68731689453125,293.20574951171875,295.24810791015625,293.1499938964844,293.1499938964844,283.1499938964844,30098.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832872867584229,1.0,0.0,0.0,2.8816282749176025,2.881644487380981,5.540758820643532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.40966796875,0.0,799.6895751953125,1895.4371337890625,0.0,2319.70458984375,0.7226811647415161,1.0,0.0,3.0,1.0,0.0
12420420,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976501464844,0.711707353591919,0.2343475669622421,0.2147740125656128,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.8704081773757935,0.4406208097934723,0.4204590916633606,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.9854933619499208,0.631144642829895,0.4423505961894989,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.7887594699859619,0.323978453874588,0.3106480836868286,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.6753560304641724,0.2013536393642425,0.9250677227973938,286.497802734375,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4982604980469,1.0,0.5452556014060974,1.0,1.0,0.0,1.0,-2.7773778438568115,2.777371644973755,6.20473383605713e-06,2.146491289138794,0.7911111116409302,0.7911111116409302,0.0,158.5954132080078,129.0,29841.728515625,-0.0,1974.851318359375,1.0,283.1499938964844,285.7157897949219,293.1498107910156,295.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,29171.431640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759501338005066,1.0,0.0,0.0,2.7773690223693848,2.7773845195770264,5.147075512468291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5732421875,0.0,722.8876953125,1895.4371337890625,0.0,2253.85595703125,0.6983237862586975,1.0,0.0,3.0,1.0,0.0
12420480,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4976501464844,0.711707353591919,0.2343475669622421,0.2147740125656128,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.8704081773757935,0.4406208097934723,0.4204590916633606,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.9854933619499208,0.631144642829895,0.4423505961894989,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4977722167969,0.7887594699859619,0.323978453874588,0.3106480836868286,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975891113281,0.6753560304641724,0.2013536393642425,0.9250677227973938,286.497802734375,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4982604980469,1.0,0.5452556014060974,1.0,1.0,0.0,1.0,-2.7773778438568115,2.777371644973755,6.20473383605713e-06,2.146491289138794,0.7911111116409302,0.7911111116409302,0.0,158.5954132080078,129.0,29841.728515625,-0.0,1974.851318359375,1.0,283.1499938964844,285.7157897949219,293.1498107910156,295.1464233398437,293.1499938964844,293.1499938964844,283.1499938964844,29171.431640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759501338005066,1.0,0.0,0.0,2.7773690223693848,2.7773845195770264,5.147075512468291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.5732421875,0.0,722.8876953125,1895.4371337890625,0.0,2253.85595703125,0.6983237862586975,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.7214505672454834,0.2329632341861724,0.2131515741348266,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.8834279179573059,0.4384396970272064,0.4180118143558502,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.9974790215492249,0.6294236779212952,0.4408713579177856,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8006576895713806,0.3224220275878906,0.308785617351532,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.685342013835907,0.2000679522752761,0.9174039363861084,286.5212097167969,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.07110595703125,286.5218505859375,1.0,0.536078155040741,1.0,1.0,0.0,1.0,-2.759258270263672,2.7592523097991943,6.1240339164214674e-06,2.1324853897094727,0.779120147228241,0.779120147228241,0.0,147.77127075195312,117.0,29031.9765625,-0.0,1895.170166015625,1.0,283.1499938964844,285.7483825683594,293.0920104980469,295.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,28231.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679070234298706,1.0,0.0,0.0,2.667632818222046,2.667647123336792,4.748379751617904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.689453125,0.0,647.7586669921875,1895.4371337890625,0.0,2182.275146484375,0.6727846264839172,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52099609375,0.7214505672454834,0.2329632341861724,0.2131515741348266,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.8834279179573059,0.4384396970272064,0.4180118143558502,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.9974790215492249,0.6294236779212952,0.4408713579177856,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8006576895713806,0.3224220275878906,0.308785617351532,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.685342013835907,0.2000679522752761,0.9174039363861084,286.5212097167969,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.07110595703125,286.5218505859375,1.0,0.536078155040741,1.0,1.0,0.0,1.0,-2.759258270263672,2.7592523097991943,6.1240339164214674e-06,2.1324853897094727,0.779120147228241,0.779120147228241,0.0,147.77127075195312,117.0,29031.9765625,-0.0,1895.170166015625,1.0,283.1499938964844,285.7483825683594,293.0920104980469,295.0405578613281,293.1499938964844,293.1499938964844,283.1499938964844,28231.396484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679070234298706,1.0,0.0,0.0,2.667632818222046,2.667647123336792,4.748379751617904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.689453125,0.0,647.7586669921875,1895.4371337890625,0.0,2182.275146484375,0.6727846264839172,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.7296814918518066,0.2315336465835571,0.2115840017795562,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.8950787782669067,0.4362054765224457,0.4156154990196228,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414428710937,0.9990000128746032,0.6290807723999023,0.4264169335365295,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5413513183594,0.8110193610191345,0.320805162191391,0.3069650828838348,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.6941618919372559,0.19874007999897,0.9100106358528136,286.5414123535156,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.54150390625,1.0,0.5257046222686768,1.0,1.0,0.0,1.0,-2.7260515689849854,2.726045608520508,5.977909495413769e-06,2.1070053577423096,0.7661861777305603,0.7661861777305603,0.0,138.3765411376953,105.0,28105.69921875,-0.0,1800.2249755859375,1.0,283.1499938964844,285.7792663574219,293.0316467285156,294.927734375,293.1499938964844,293.1499938964844,283.1499938964844,27284.646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590211033821106,1.0,0.0,0.0,2.5526905059814453,2.552704095840454,4.348001709786331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.94091796875,0.0,575.0852661132812,1895.4371337890625,0.0,2103.992431640625,0.6461433172225952,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.7296814918518066,0.2315336465835571,0.2115840017795562,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414123535156,0.8950787782669067,0.4362054765224457,0.4156154990196228,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414428710937,0.9990000128746032,0.6290807723999023,0.4264169335365295,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5413513183594,0.8110193610191345,0.320805162191391,0.3069650828838348,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.6941618919372559,0.19874007999897,0.9100106358528136,286.5414123535156,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.54150390625,1.0,0.5257046222686768,1.0,1.0,0.0,1.0,-2.7260515689849854,2.726045608520508,5.977909495413769e-06,2.1070053577423096,0.7661861777305603,0.7661861777305603,0.0,138.3765411376953,105.0,28105.69921875,-0.0,1800.2249755859375,1.0,283.1499938964844,285.7792663574219,293.0316467285156,294.927734375,293.1499938964844,293.1499938964844,283.1499938964844,27284.646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590211033821106,1.0,0.0,0.0,2.5526905059814453,2.552704095840454,4.348001709786331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.94091796875,0.0,575.0852661132812,1895.4371337890625,0.0,2103.992431640625,0.6461433172225952,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.7388980388641357,0.2300476282835006,0.2099571824073791,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595092773437,0.9083839058876038,0.4339007139205932,0.4131457805633545,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595397949219,0.9990000128746032,0.6322289109230042,0.4063004553318023,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.8219578862190247,0.3191191256046295,0.3050712645053863,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.7040536403656006,0.1973708570003509,0.9023839235305786,286.5594787597656,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0765991210937,286.55975341796875,1.0,0.514112651348114,1.0,1.0,0.0,1.0,-2.685536623001098,2.6855309009552,5.8015293689095415e-06,2.0756850242614746,0.7522479891777039,0.7522479891777039,0.0,128.71124267578125,93.0,27102.28125,-0.0,1695.4481201171875,1.0,283.1499938964844,285.81024169921875,292.9671936035156,294.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,26334.349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486994862556458,1.0,0.0,0.0,2.4324488639831543,2.432461261749268,3.94803322478765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.162109375,0.0,505.3631591796875,1895.4371337890625,0.0,2014.210693359375,0.6184093952178955,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.7388980388641357,0.2300476282835006,0.2099571824073791,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595092773437,0.9083839058876038,0.4339007139205932,0.4131457805633545,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595397949219,0.9990000128746032,0.6322289109230042,0.4063004553318023,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.8219578862190247,0.3191191256046295,0.3050712645053863,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.7040536403656006,0.1973708570003509,0.9023839235305786,286.5594787597656,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0765991210937,286.55975341796875,1.0,0.514112651348114,1.0,1.0,0.0,1.0,-2.685536623001098,2.6855309009552,5.8015293689095415e-06,2.0756850242614746,0.7522479891777039,0.7522479891777039,0.0,128.71124267578125,93.0,27102.28125,-0.0,1695.4481201171875,1.0,283.1499938964844,285.81024169921875,292.9671936035156,294.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,26334.349609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486994862556458,1.0,0.0,0.0,2.4324488639831543,2.432461261749268,3.94803322478765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.162109375,0.0,505.3631591796875,1895.4371337890625,0.0,2014.210693359375,0.6184093952178955,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.572998046875,0.7442770004272461,0.2292960584163665,0.209125205874443,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.9166219234466552,0.432734727859497,0.4118858873844147,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.9990000128746032,0.634752631187439,0.3954253494739532,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732116699219,0.828101396560669,0.3182607889175415,0.3040991127490997,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728454589844,0.7097123861312866,0.1966855078935623,0.8985109925270081,286.5733337402344,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.08551025390625,286.5741271972656,1.0,0.5079736113548279,1.0,1.0,0.0,1.0,-2.664133071899414,2.664127349853516,5.709382094210014e-06,2.059122562408448,0.7449826598167419,0.7449826598167419,0.0,123.67745971679688,93.0,26547.619140625,-0.0,1641.58837890625,1.0,283.1499938964844,285.8308410644531,292.9339294433594,294.7391357421875,293.1499938964844,293.1499938964844,283.1499938964844,25693.94921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429491877555847,1.0,0.0,0.0,2.363253355026245,2.36326551437378,3.726610202647862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.46875,0.0,467.5029602050781,1895.4371337890625,0.0,1964.768798828125,0.6051400899887085,1.0,0.0,3.0,1.0,0.0
12420960,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.7502817511558533,0.2285419255495071,0.2082908898591995,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.92596834897995,0.4315633773803711,0.410621702671051,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814819335937,0.9990000128746032,0.6377387046813965,0.3840165138244629,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.8348411917686462,0.3173951804637909,0.3031197190284729,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58111572265625,0.7156537175178528,0.1960072815418243,0.8946527242660522,286.5814208984375,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980529785156,286.58184814453125,1.0,0.5016356706619263,1.0,1.0,0.0,1.0,-2.642089366912842,2.6420838832855225,5.615244845103007e-06,2.042062282562256,0.7374136447906494,0.7374136447906494,0.0,118.5421905517578,96.0,26052.728515625,-0.0,1587.1651611328125,1.0,283.1499938964844,285.8451538085937,292.9012451171875,294.67633056640625,293.1499938964844,293.1499938964844,283.1499938964844,25368.98046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369022965431213,1.0,0.0,0.0,2.307433605194092,2.3074450492858887,3.552644614046585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.5546875,0.0,439.2882690429688,1895.4371337890625,0.0,1913.2510986328125,0.5897049307823181,1.0,0.0,3.0,1.0,0.0
12421020,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.755312979221344,0.2275937646627426,0.2072993367910385,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044311523437,0.9338282942771912,0.4300820827484131,0.4090805649757385,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.9990000128746032,0.6417114734649658,0.3743561208248138,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.840512216091156,0.3162994086742401,0.3019409477710724,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036682128906,0.7203474640846252,0.1951735317707061,0.8901764750480652,286.6043701171875,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166076660156,286.6058044433594,1.0,0.4962269961833954,1.0,1.0,0.0,1.0,-2.6206278800964355,2.620622396469116,5.523969775822479e-06,2.025268316268921,0.7275758981704712,0.7275758981704712,0.0,114.19305419921876,96.0,25365.228515625,-0.0,1537.8914794921875,1.0,283.1499938964844,285.8757019042969,292.8585510253906,294.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,24608.92578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286447882652283,1.0,0.0,0.0,2.219618320465088,2.2196290493011475,3.287380252459116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.5869140625,0.0,396.1784362792969,1895.4371337890625,0.0,1843.7257080078125,0.5723247528076172,1.0,0.0,3.0,1.0,0.0
12421080,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153564453125,0.7572745084762573,0.2270644456148147,0.2067723125219345,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61590576171875,0.9368916749954224,0.42925626039505,0.4082484841346741,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6159973144531,0.9990000128746032,0.6437228918075562,0.3704440891742706,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156921386719,0.8427489995956421,0.3156862258911133,0.3013085126876831,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151733398437,0.7221314907073975,0.194716677069664,0.8878453373908997,286.6158142089844,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260070800781,286.6172180175781,1.0,0.4937947690486908,1.0,1.0,0.0,1.0,-2.610729694366455,2.610724210739136,5.482214419316733e-06,2.0175669193267822,0.7218906283378601,0.7218906283378601,0.0,112.4192886352539,99.0,25029.103515625,-0.0,1516.4449462890625,1.0,283.1499938964844,285.890380859375,292.83551025390625,294.5473327636719,293.1499938964844,293.1499938964844,283.1499938964844,24374.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239015102386475,1.0,0.0,0.0,2.178554058074951,2.1785647869110107,3.166868793869071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.8994140625,0.0,377.578125,1895.4371337890625,0.0,1804.240966796875,0.5602330565452576,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645202636719,0.7602042555809021,0.2256208211183548,0.2053810060024261,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.9415993094444276,0.4270104467868805,0.4060297310352325,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.9990000128746032,0.6483079791069031,0.3636440634727478,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.8462209701538086,0.3140074014663696,0.2996258735656738,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.7247681617736816,0.1934820115566253,0.8818133473396301,286.6651611328125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.14569091796875,286.6671447753906,1.0,0.4889024198055267,1.0,1.0,0.0,1.0,-2.588943719863892,2.588938474655152,5.390886599343503e-06,2.000623941421509,0.7059205174446106,0.7059205174446106,0.0,109.21669006347656,102.0,24021.279296875,-0.0,1472.8587646484375,1.0,283.1499938964844,285.9468994140625,292.7716064453125,294.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,23340.333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103114724159241,1.0,0.0,0.0,2.047438383102417,2.04744815826416,2.797145839394944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.00146484375,0.0,321.0264587402344,1895.4371337890625,0.0,1693.0601806640625,0.5303386449813843,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645202636719,0.7602042555809021,0.2256208211183548,0.2053810060024261,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.9415993094444276,0.4270104467868805,0.4060297310352325,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.9990000128746032,0.6483079791069031,0.3636440634727478,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.8462209701538086,0.3140074014663696,0.2996258735656738,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.7247681617736816,0.1934820115566253,0.8818133473396301,286.6651611328125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.14569091796875,286.6671447753906,1.0,0.4889024198055267,1.0,1.0,0.0,1.0,-2.588943719863892,2.588938474655152,5.390886599343503e-06,2.000623941421509,0.7059205174446106,0.7059205174446106,0.0,109.21669006347656,102.0,24021.279296875,-0.0,1472.8587646484375,1.0,283.1499938964844,285.9468994140625,292.7716064453125,294.4217224121094,293.1499938964844,293.1499938964844,283.1499938964844,23340.333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103114724159241,1.0,0.0,0.0,2.047438383102417,2.04744815826416,2.797145839394944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.00146484375,0.0,321.0264587402344,1895.4371337890625,0.0,1693.0601806640625,0.5303386449813843,1.0,0.0,3.0,1.0,0.0
12421260,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.7601602673530579,0.2242141962051391,0.2040835618972778,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.941957414150238,0.4248339831829071,0.4039390683174133,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.9990000128746032,0.6515078544616699,0.3614103198051452,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.846451997756958,0.3123640418052673,0.2980400621891022,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.7247256636619568,0.1922719776630401,0.8762311339378357,286.72589111328125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.15606689453125,286.7283630371094,1.0,0.4860899448394775,1.0,1.0,0.0,1.0,-2.573570728302002,2.5735654830932617,5.326927293936024e-06,1.9886797666549685,0.6896257996559143,0.6896257996559143,0.0,107.89363861083984,105.0,23009.58203125,-0.0,1446.610595703125,1.0,283.1499938964844,286.01202392578125,292.7079162597656,294.2969970703125,293.1499938964844,293.1499938964844,283.1499938964844,22266.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963654160499573,1.0,0.0,0.0,1.915553092956543,1.9155619144439693,2.4483966853949823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.1669921875,0.0,270.11114501953125,1895.4371337890625,0.0,1582.1884765625,0.500347375869751,1.0,0.0,3.0,1.0,0.0
12421320,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7250671386719,0.7601602673530579,0.2242141962051391,0.2040835618972778,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7259826660156,0.941957414150238,0.4248339831829071,0.4039390683174133,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.9990000128746032,0.6515078544616699,0.3614103198051452,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256164550781,0.846451997756958,0.3123640418052673,0.2980400621891022,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.7247256636619568,0.1922719776630401,0.8762311339378357,286.72589111328125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.15606689453125,286.7283630371094,1.0,0.4860899448394775,1.0,1.0,0.0,1.0,-2.573570728302002,2.5735654830932617,5.326927293936024e-06,1.9886797666549685,0.6896257996559143,0.6896257996559143,0.0,107.89363861083984,105.0,23009.58203125,-0.0,1446.610595703125,1.0,283.1499938964844,286.01202392578125,292.7079162597656,294.2969970703125,293.1499938964844,293.1499938964844,283.1499938964844,22266.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963654160499573,1.0,0.0,0.0,1.915553092956543,1.9155619144439693,2.4483966853949823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.1669921875,0.0,270.11114501953125,1895.4371337890625,0.0,1582.1884765625,0.500347375869751,1.0,0.0,3.0,1.0,0.0
12421380,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.7579943537712097,0.2228459864854812,0.2028627246618271,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.9392244815826416,0.4227278232574463,0.4019588232040405,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.9990000128746032,0.6535820364952087,0.3623853325843811,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957458496094,0.8443610668182373,0.3107584416866302,0.2965339124202728,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79473876953125,0.7227470278739929,0.1910678744316101,0.8709040284156799,286.7960510253906,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1589660644531,286.7989501953125,1.0,0.4847347438335418,1.0,1.0,0.0,1.0,-2.5626821517944336,2.5626769065856934,5.28187956660986e-06,1.980230569839477,0.6731196641921997,0.6731196641921997,0.0,107.86687469482422,108.0,21984.56640625,-0.0,1432.164306640625,1.0,283.1499938964844,286.0841369628906,292.6430969238281,294.1708679199219,293.1499938964844,293.1499938964844,283.1499938964844,21156.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681957483291626,1.0,0.0,0.0,1.7843197584152222,1.784327745437622,2.124412077364468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.57861328125,0.0,225.02850341796875,1895.4371337890625,0.0,1471.3782958984375,0.4735679924488067,1.0,0.0,3.0,1.0,0.0
12421440,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.7579943537712097,0.2228459864854812,0.2028627246618271,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.9392244815826416,0.4227278232574463,0.4019588232040405,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.9990000128746032,0.6535820364952087,0.3623853325843811,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957458496094,0.8443610668182373,0.3107584416866302,0.2965339124202728,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79473876953125,0.7227470278739929,0.1910678744316101,0.8709040284156799,286.7960510253906,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1589660644531,286.7989501953125,1.0,0.4847347438335418,1.0,1.0,0.0,1.0,-2.5626821517944336,2.5626769065856934,5.28187956660986e-06,1.980230569839477,0.6731196641921997,0.6731196641921997,0.0,107.86687469482422,108.0,21984.56640625,-0.0,1432.164306640625,1.0,283.1499938964844,286.0841369628906,292.6430969238281,294.1708679199219,293.1499938964844,293.1499938964844,283.1499938964844,21156.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681957483291626,1.0,0.0,0.0,1.7843197584152222,1.784327745437622,2.124412077364468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.57861328125,0.0,225.02850341796875,1895.4371337890625,0.0,1471.3782958984375,0.4735679924488067,1.0,0.0,3.0,1.0,0.0
12421500,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245849609375,0.7563220858573914,0.222156673669815,0.2022688537836074,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.9369769096374512,0.4216762483119964,0.4009947776794433,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8258056640625,0.9990000128746032,0.654241144657135,0.3637762367725372,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251953125,0.8426709771156311,0.3099515736103058,0.295798659324646,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8242492675781,0.7211994528770447,0.1904537081718444,0.868276834487915,286.8254699707031,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580505371094,286.8281555175781,1.0,0.4844605922698974,1.0,1.0,0.0,1.0,-2.5584402084350586,2.5584349632263184,5.264394076220924e-06,1.9769450426101685,0.6646605134010315,0.6646605134010315,0.0,108.21734619140624,108.0,21531.5234375,-0.0,1428.138671875,1.0,283.1499938964844,286.1141357421875,292.6119384765625,294.1118469238281,293.1499938964844,293.1499938964844,283.1499938964844,20862.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748012900352478,1.0,0.0,0.0,1.7300935983657837,1.730101227760315,1.997250791418992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.427734375,0.0,208.57687377929688,1895.4371337890625,0.0,1417.848876953125,0.4618744552135467,1.0,0.0,3.0,1.0,0.0
12421560,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523254394531,0.75432288646698,0.2214520722627639,0.2016703486442566,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.9342301487922668,0.4206103682518005,0.4000276923179626,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534851074219,0.9990000128746032,0.6546596884727478,0.3656656444072723,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529052734375,0.8406271934509277,0.3091301321983337,0.295059472322464,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8519897460937,0.7193266749382019,0.1898223608732223,0.8656172752380371,286.8531494140625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1557006835937,286.8557434082031,1.0,0.4843933880329132,1.0,1.0,0.0,1.0,-2.5547447204589844,2.554739475250244,5.249192781775491e-06,1.97408664226532,0.6560648083686829,0.6560648083686829,0.0,108.76720428466795,111.0,21092.669921875,-0.0,1425.705078125,1.0,283.1499938964844,286.142333984375,292.5814514160156,294.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,20641.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677905917167664,1.0,0.0,0.0,1.6789826154708862,1.6789900064468384,1.880986957303321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.26953125,0.0,194.0538787841797,1895.4371337890625,0.0,1366.42919921875,0.4510403573513031,1.0,0.0,3.0,1.0,0.0
