time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421620,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.7495786547660828,0.2199937403202057,0.2004463225603103,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.9275597929954528,0.4184288680553436,0.3980657458305359,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.9990000128746032,0.6548336148262024,0.3706373572349548,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.835726261138916,0.3074371218681335,0.2935528755187988,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.714746356010437,0.1885014623403549,0.8601288199424744,286.90582275390625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474609375,286.9082946777344,1.0,0.4847351610660553,1.0,1.0,0.0,1.0,-2.5484843254089355,2.548479080200196,5.223510470386827e-06,1.969253659248352,0.6384646892547607,0.6384646892547607,0.0,110.34922790527344,114.0,20239.107421875,-0.0,1424.4193115234375,1.0,283.1499938964844,286.195556640625,292.5207824707031,293.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,20351.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542169451713562,1.0,0.0,0.0,1.5828449726104736,1.5828518867492676,1.671745621933951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.64892578125,0.0,169.09825134277344,1895.4371337890625,0.0,1269.8857421875,0.431155651807785,1.0,0.0,3.0,1.0,0.0
12421680,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.905029296875,0.7495786547660828,0.2199937403202057,0.2004463225603103,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.9275597929954528,0.4184288680553436,0.3980657458305359,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.9990000128746032,0.6548336148262024,0.3706373572349548,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.835726261138916,0.3074371218681335,0.2935528755187988,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.714746356010437,0.1885014623403549,0.8601288199424744,286.90582275390625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474609375,286.9082946777344,1.0,0.4847351610660553,1.0,1.0,0.0,1.0,-2.5484843254089355,2.548479080200196,5.223510470386827e-06,1.969253659248352,0.6384646892547607,0.6384646892547607,0.0,110.34922790527344,114.0,20239.107421875,-0.0,1424.4193115234375,1.0,283.1499938964844,286.195556640625,292.5207824707031,293.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,20351.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542169451713562,1.0,0.0,0.0,1.5828449726104736,1.5828518867492676,1.671745621933951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.64892578125,0.0,169.09825134277344,1895.4371337890625,0.0,1269.8857421875,0.431155651807785,1.0,0.0,3.0,1.0,0.0
12421740,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.7441954612731934,0.2184792309999466,0.1991856843233108,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.9198642373085022,0.4161891043186188,0.3960635364055633,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9990000128746032,0.6542258858680725,0.3767620325088501,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.8301002383232117,0.3056825995445251,0.2920038104057312,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564819335937,0.7092191576957703,0.1871060580015182,0.8543830513954163,286.9576110839844,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1355895996094,286.9601135253906,1.0,0.4855271279811859,1.0,1.0,0.0,1.0,-2.5431573390960693,2.543152332305908,5.201725798542611e-06,1.9651507139205933,0.6203314065933228,0.6203314065933228,0.0,112.41291809082033,117.0,19397.44921875,-0.0,1426.4356689453125,1.0,283.1499938964844,286.2472229003906,292.458740234375,293.83062744140625,293.1499938964844,293.1499938964844,283.1499938964844,20177.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409764885902405,1.0,0.0,0.0,1.49145245552063,1.4914590120315552,1.4842677842352714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.88232421875,0.0,147.9137420654297,1895.4371337890625,0.0,1179.75439453125,0.4128261804580688,1.0,0.0,3.0,1.0,0.0
12421800,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.7441954612731934,0.2184792309999466,0.1991856843233108,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.9198642373085022,0.4161891043186188,0.3960635364055633,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9990000128746032,0.6542258858680725,0.3767620325088501,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573669433594,0.8301002383232117,0.3056825995445251,0.2920038104057312,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564819335937,0.7092191576957703,0.1871060580015182,0.8543830513954163,286.9576110839844,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1355895996094,286.9601135253906,1.0,0.4855271279811859,1.0,1.0,0.0,1.0,-2.5431573390960693,2.543152332305908,5.201725798542611e-06,1.9651507139205933,0.6203314065933228,0.6203314065933228,0.0,112.41291809082033,117.0,19397.44921875,-0.0,1426.4356689453125,1.0,283.1499938964844,286.2472229003906,292.458740234375,293.83062744140625,293.1499938964844,293.1499938964844,283.1499938964844,20177.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409764885902405,1.0,0.0,0.0,1.49145245552063,1.4914590120315552,1.4842677842352714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.88232421875,0.0,147.9137420654297,1895.4371337890625,0.0,1179.75439453125,0.4128261804580688,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.7385035157203674,0.2169249802827835,0.1978973746299743,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.9117714166641236,0.4139087200164795,0.3940310478210449,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9990000128746032,0.6529527902603149,0.3836207687854767,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.8240653872489929,0.3038806319236755,0.290418803691864,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.7029997110366821,0.1856493800878524,0.848404586315155,287.0104675292969,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1213684082031,287.0130615234375,1.0,0.4866073131561279,1.0,1.0,0.0,1.0,-2.538320302963257,2.5383150577545166,5.181997039471753e-06,1.9614311456680296,0.6016989946365356,0.6016989946365356,0.0,114.80613708496094,120.0,18553.7109375,-0.0,1430.5018310546875,1.0,283.1499938964844,286.2991638183594,292.39459228515625,293.7165832519531,293.1499938964844,293.1499938964844,283.1499938964844,20059.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276325583457947,1.0,0.0,0.0,1.4026585817337036,1.4026647806167605,1.312796484853607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.181640625,0.0,129.3998565673828,1895.4371337890625,0.0,1093.211669921875,0.395521342754364,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096130371094,0.7385035157203674,0.2169249802827835,0.1978973746299743,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.9117714166641236,0.4139087200164795,0.3940310478210449,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.9990000128746032,0.6529527902603149,0.3836207687854767,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.8240653872489929,0.3038806319236755,0.290418803691864,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.7029997110366821,0.1856493800878524,0.848404586315155,287.0104675292969,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1213684082031,287.0130615234375,1.0,0.4866073131561279,1.0,1.0,0.0,1.0,-2.538320302963257,2.5383150577545166,5.181997039471753e-06,1.9614311456680296,0.6016989946365356,0.6016989946365356,0.0,114.80613708496094,120.0,18553.7109375,-0.0,1430.5018310546875,1.0,283.1499938964844,286.2991638183594,292.39459228515625,293.7165832519531,293.1499938964844,293.1499938964844,283.1499938964844,20059.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276325583457947,1.0,0.0,0.0,1.4026585817337036,1.4026647806167605,1.312796484853607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.181640625,0.0,129.3998565673828,1895.4371337890625,0.0,1093.211669921875,0.395521342754364,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.7343370318412781,0.2157910168170929,0.1969596147537231,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.9060283899307252,0.4122535288333893,0.3925581276416778,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0500183105469,0.9990000128746032,0.651672899723053,0.3888389766216278,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0493469238281,0.819573163986206,0.3025634884834289,0.2892624139785766,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04840087890625,0.6983531713485718,0.1845727413892746,0.8439897894859314,287.04962158203125,288.45428466796875,291.323974609375,289.41571044921875,291.3255920410156,297.1102294921875,287.0522766113281,1.0,0.4875016808509826,1.0,1.0,0.0,1.0,-2.5349998474121094,2.534994602203369,5.1684805839613546e-06,1.958880424499512,0.588015615940094,0.588015615940094,0.0,116.67015838623048,120.0,17942.689453125,-0.0,1434.2374267578125,1.0,283.1499938964844,286.337158203125,292.34735107421875,293.6331787109375,293.1499938964844,293.1499938964844,283.1499938964844,19988.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177693605422974,1.0,0.0,0.0,1.3399823904037476,1.339988350868225,1.1980959868651553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.1171875,0.0,117.43714904785156,1895.4371337890625,0.0,1032.1629638671875,0.3835992217063904,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.7327003479003906,0.2153442054986953,0.1965905129909515,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.9038474559783936,0.4116030037403106,0.3919796943664551,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.9990000128746032,0.6510940194129944,0.3909267485141754,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649719238281,0.8177869319915771,0.3020437657833099,0.2888064980506897,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.6965124607086182,0.1841457635164261,0.8422392010688782,287.06524658203125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1057434082031,287.06793212890625,1.0,0.4878712892532348,1.0,1.0,0.0,1.0,-2.5337185859680176,2.5337133407592773,5.163270998309599e-06,1.957896590232849,0.5825950503349304,0.5825950503349304,0.0,117.42505645751952,123.0,17702.2578125,-0.0,1435.829833984375,1.0,283.1499938964844,286.3522033691406,292.32867431640625,293.6002197265625,293.1499938964844,293.1499938964844,283.1499938964844,19962.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138198971748352,1.0,0.0,0.0,1.3156852722167969,1.3156911134719849,1.1550410761174137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.4423828125,0.0,113.03006744384766,1895.4371337890625,0.0,1008.439697265625,0.3790433704853058,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.7297910451889038,0.2145468443632125,0.1959323137998581,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.9000629186630249,0.4104442000389099,0.3909498155117035,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.9990000128746032,0.6499634385108948,0.3946806490421295,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0931396484375,0.8145766854286194,0.3011152446269989,0.2879923582077026,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.6932275295257568,0.183380588889122,0.8391019701957703,287.0934143066406,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0976867675781,287.0961608886719,1.0,0.4885484278202057,1.0,1.0,0.0,1.0,-2.5314531326293945,2.5314478874206543,5.154066457180306e-06,1.9561573266983032,0.5728749632835388,0.5728749632835388,0.0,118.7944793701172,123.0,17273.23046875,-0.0,1438.7900390625,1.0,283.1499938964844,286.3791809082031,292.2953491210937,293.5414123535156,293.1499938964844,293.1499938964844,283.1499938964844,19915.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066622138023376,1.0,0.0,0.0,1.2728352546691897,1.272840976715088,1.0810303052721792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.62060546875,0.0,105.55687713623048,1895.4371337890625,0.0,966.5277099609376,0.3710989356040954,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1211853027344,0.7268834710121155,0.2137458324432373,0.1952716559171676,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8962938785552979,0.4092826545238495,0.389918178319931,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12255859375,0.9990000128746032,0.6487058401107788,0.3984752297401428,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217956542969,0.811317503452301,0.3001811802387237,0.2871738076210022,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208190917969,0.6899389624595642,0.182608425617218,0.8359360098838806,287.12213134765625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0895690917969,287.1249084472656,1.0,0.4892461895942688,1.0,1.0,0.0,1.0,-2.529191493988037,2.529186487197876,5.144886472407961e-06,1.9544215202331543,0.5630481839179993,0.5630481839179993,0.0,120.19379425048828,126.0,16842.2265625,-0.0,1441.8780517578125,1.0,283.1499938964844,286.4064636230469,292.2619323730469,293.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,19867.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993165969848633,1.0,0.0,0.0,1.2304422855377195,1.2304478883743286,1.0102199610173557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.884765625,0.0,98.52635955810548,1895.4371337890625,0.0,925.001708984375,0.3633552491664886,1.0,0.0,3.0,1.0,0.0
12422220,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.7226960062980652,0.2125867754220962,0.1943165510892868,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.8909092545509338,0.4076062440872192,0.3884302079677582,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1646728515625,0.9990000128746032,0.6466764211654663,0.4039818942546844,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.8065199255943298,0.2988272607326507,0.2859880328178406,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1628723144531,0.6852239370346069,0.1814865916967392,0.8313357830047607,287.1642150878906,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780029296875,287.1670837402344,1.0,0.4902767837047577,1.0,1.0,0.0,1.0,-2.5259206295013428,2.5259153842926025,5.13162513016141e-06,1.9519113302230835,0.5487161874771118,0.5487161874771118,0.0,122.25009155273438,126.0,16218.912109375,-0.0,1446.47265625,1.0,283.1499938964844,286.4461669921875,292.2138061523437,293.39697265625,293.1499938964844,293.1499938964844,283.1499938964844,19794.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883994102478027,1.0,0.0,0.0,1.1702921390533447,1.1702975034713743,9.138649659234944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.1845703125,0.0,89.14364624023438,1895.4371337890625,0.0,866.2544555664062,0.3525729179382324,1.0,0.0,3.0,1.0,0.0
12422280,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798400878906,0.7210640907287598,0.2121343612670898,0.193943977355957,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1809387207031,0.8888353109359741,0.40695321559906,0.3878509104251861,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.9990000128746032,0.6458176374435425,0.4061304330825805,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.18048095703125,0.8046172857284546,0.2982978820800781,0.2855246663093567,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.179443359375,0.6834031939506531,0.1810476630926132,0.8295359015464783,287.1808166503906,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736083984375,287.1837158203125,1.0,0.4906834065914154,1.0,1.0,0.0,1.0,-2.524639129638672,2.524633884429932,5.126434643898392e-06,1.9509278535842896,0.5430867671966553,0.5430867671966553,0.0,123.06031036376952,129.0,15975.91796875,-0.0,1448.288818359375,1.0,283.1499938964844,286.46173095703125,292.1950988769531,293.3638000488281,293.1499938964844,293.1499938964844,283.1499938964844,19765.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840462446212769,1.0,0.0,0.0,1.147213339805603,1.1472185850143433,8.78176535934472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.845703125,0.0,85.7220458984375,1895.4371337890625,0.0,843.821044921875,0.3485027849674225,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.7151815891265869,0.2105105221271515,0.1926077306270599,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.240966796875,0.881544291973114,0.4046156704425812,0.3857786059379577,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.9990000128746032,0.6424118876457214,0.4138121902942657,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.7978659868240356,0.2963922917842865,0.2838579416275024,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23944091796875,0.6769841313362122,0.1794699132442474,0.8230655193328857,287.2408447265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05859375,287.2437744140625,1.0,0.4921526312828064,1.0,1.0,0.0,1.0,-2.5199968814849854,2.519991636276245,5.107653578306781e-06,1.947365641593933,0.522723376750946,0.522723376750946,0.0,125.99231719970705,117.0,15107.259765625,-0.0,1454.8370361328125,1.0,283.1499938964844,286.51763916015625,292.1288146972656,293.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,19652.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680121183395386,1.0,0.0,0.0,1.0664008855819702,1.0664058923721311,7.588124617541325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.66162109375,0.0,74.49419403076172,1895.4371337890625,0.0,765.8660888671875,0.3345736265182495,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.7151815891265869,0.2105105221271515,0.1926077306270599,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.240966796875,0.881544291973114,0.4046156704425812,0.3857786059379577,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.9990000128746032,0.6424118876457214,0.4138121902942657,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2405090332031,0.7978659868240356,0.2963922917842865,0.2838579416275024,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23944091796875,0.6769841313362122,0.1794699132442474,0.8230655193328857,287.2408447265625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.05859375,287.2437744140625,1.0,0.4921526312828064,1.0,1.0,0.0,1.0,-2.5199968814849854,2.519991636276245,5.107653578306781e-06,1.947365641593933,0.522723376750946,0.522723376750946,0.0,125.99231719970705,117.0,15107.259765625,-0.0,1454.8370361328125,1.0,283.1499938964844,286.51763916015625,292.1288146972656,293.2455139160156,293.1499938964844,293.1499938964844,283.1499938964844,19652.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680121183395386,1.0,0.0,0.0,1.0664008855819702,1.0664058923721311,7.588124617541325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.66162109375,0.0,74.49419403076172,1895.4371337890625,0.0,765.8660888671875,0.3345736265182495,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29473876953125,0.7146404981613159,0.2088503539562225,0.1910955905914306,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.8814532160758972,0.4022368192672729,0.3835213482379913,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.9990000128746032,0.639440655708313,0.4115156531333923,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.7975834012031555,0.2944309115409851,0.2819913327693939,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944030761719,0.6761667728424072,0.1778556704521179,0.8157093524932861,287.29559326171875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.048095703125,287.2979736328125,1.0,0.4883267283439636,1.0,1.0,0.0,1.0,-2.501645088195801,2.50164008140564,5.0339499466645066e-06,1.9333845376968384,0.5018594264984131,0.5018594264984131,0.0,124.46107482910156,105.0,14217.5263671875,-0.0,1424.4974365234375,1.0,283.1499938964844,286.5704345703125,292.0632019042969,293.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19533.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512393712997437,1.0,0.0,0.0,0.9882266521453856,0.9882314205169678,6.516383166399464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.92333984375,0.0,64.7066879272461,1895.4371337890625,0.0,691.7830200195312,0.3216311037540436,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29473876953125,0.7146404981613159,0.2088503539562225,0.1910955905914306,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.8814532160758972,0.4022368192672729,0.3835213482379913,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959899902344,0.9990000128746032,0.639440655708313,0.4115156531333923,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.7975834012031555,0.2944309115409851,0.2819913327693939,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944030761719,0.6761667728424072,0.1778556704521179,0.8157093524932861,287.29559326171875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.048095703125,287.2979736328125,1.0,0.4883267283439636,1.0,1.0,0.0,1.0,-2.501645088195801,2.50164008140564,5.0339499466645066e-06,1.9333845376968384,0.5018594264984131,0.5018594264984131,0.0,124.46107482910156,105.0,14217.5263671875,-0.0,1424.4974365234375,1.0,283.1499938964844,286.5704345703125,292.0632019042969,293.1275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19533.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512393712997437,1.0,0.0,0.0,0.9882266521453856,0.9882314205169678,6.516383166399464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.92333984375,0.0,64.7066879272461,1895.4371337890625,0.0,691.7830200195312,0.3216311037540436,1.0,0.0,3.0,1.0,0.0
12422580,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.7182172536849976,0.2071675062179565,0.1894474923610687,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.8868274092674255,0.3998112082481384,0.3811022341251373,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34326171875,0.9990000128746032,0.6385053992271423,0.4017075002193451,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.8022115230560303,0.2924167215824127,0.2799550294876098,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.6795951724052429,0.1762296706438064,0.8077086210250854,287.3428955078125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0461730957031,287.3450012207031,1.0,0.4810949265956878,1.0,1.0,0.0,1.0,-2.4729223251342773,2.472917318344116,4.91917535327957e-06,1.911233067512512,0.4803590178489685,0.4803590178489685,0.0,119.60769653320312,108.0,13369.470703125,-0.0,1367.4454345703125,1.0,283.1499938964844,286.6316223144531,291.99884033203125,293.0116577148437,293.1499938964844,293.1499938964844,283.1499938964844,19414.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337623357772827,1.0,0.0,0.0,0.9126749634742736,0.9126795530319214,5.558091942248213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.765625,0.0,56.19536209106445,1895.4371337890625,0.0,622.1106567382812,0.3096781969070434,1.0,0.0,3.0,1.0,0.0
12422640,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.7182172536849976,0.2071675062179565,0.1894474923610687,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.8868274092674255,0.3998112082481384,0.3811022341251373,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.34326171875,0.9990000128746032,0.6385053992271423,0.4017075002193451,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.8022115230560303,0.2924167215824127,0.2799550294876098,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418273925781,0.6795951724052429,0.1762296706438064,0.8077086210250854,287.3428955078125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0461730957031,287.3450012207031,1.0,0.4810949265956878,1.0,1.0,0.0,1.0,-2.4729223251342773,2.472917318344116,4.91917535327957e-06,1.911233067512512,0.4803590178489685,0.4803590178489685,0.0,119.60769653320312,108.0,13369.470703125,-0.0,1367.4454345703125,1.0,283.1499938964844,286.6316223144531,291.99884033203125,293.0116577148437,293.1499938964844,293.1499938964844,283.1499938964844,19414.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337623357772827,1.0,0.0,0.0,0.9126749634742736,0.9126795530319214,5.558091942248213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.765625,0.0,56.19536209106445,1895.4371337890625,0.0,622.1106567382812,0.3096781969070434,1.0,0.0,3.0,1.0,0.0
12422700,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.719022274017334,0.2063276618719101,0.1886475086212158,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8882306814193726,0.3985914289951324,0.3799088597297668,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3667907714844,0.9990000128746032,0.6386641263961792,0.3986048996448517,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3661193847656,0.8033556342124939,0.2914005815982818,0.2789514660835266,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.680313229560852,0.1754255294799804,0.8038569092750549,287.36639404296875,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477600097656,287.36883544921875,1.0,0.4786965548992157,1.0,1.0,0.0,1.0,-2.4609568119049072,2.460951805114746,4.87146735395072e-06,1.901850938796997,0.469382107257843,0.469382107257843,0.0,117.99425506591795,108.0,12953.53515625,-0.0,1345.746337890625,1.0,283.1499938964844,286.66265869140625,291.967529296875,292.9549865722656,293.1499938964844,293.1499938964844,283.1499938964844,19355.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248746871948242,1.0,0.0,0.0,0.8759844899177551,0.8759889602661133,5.1201922701693554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.8212890625,0.0,52.37583541870117,1895.4371337890625,0.0,589.4241333007812,0.3040721118450165,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912048339844,0.7190251350402832,0.2054867297410965,0.1878711134195327,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3922119140625,0.8885499835014343,0.3973699510097503,0.378737598657608,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925476074219,0.9990000128746032,0.6387627124786377,0.3969593942165375,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.8035213351249695,0.290378600358963,0.2779673933982849,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.390869140625,0.6801947951316833,0.174624815583229,0.800146222114563,287.3921203613281,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0492858886719,287.3946838378906,1.0,0.4768122434616089,1.0,1.0,0.0,1.0,-2.4509968757629395,2.4509918689727783,4.83207486468018e-06,1.8941129446029663,0.4582951068878174,0.4582951068878174,0.0,117.0271224975586,111.0,12544.947265625,-0.0,1329.3944091796875,1.0,283.1499938964844,286.6953125,291.936767578125,292.8992614746094,293.1499938964844,293.1499938964844,283.1499938964844,19295.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159152150154114,1.0,0.0,0.0,0.8401912450790405,0.8401955962181091,4.710312850875199e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5732421875,0.0,48.83462905883789,1895.4371337890625,0.0,558.233642578125,0.2987205386161804,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.7175111770629883,0.2037949711084365,0.186350330710411,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.8871528506278992,0.3949213624000549,0.3764306902885437,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.9990000128746032,0.6384259462356567,0.3963582515716553,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457702636719,0.8020064234733582,0.2883128225803375,0.2760209143161773,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447631835937,0.6783744096755981,0.173020452260971,0.792926013469696,287.4460754394531,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0502624511719,287.4488220214844,1.0,0.4743036925792694,1.0,1.0,0.0,1.0,-2.434659481048584,2.434654712677002,4.767836799146608e-06,1.881431579589844,0.4357772767543793,0.4357772767543793,0.0,116.26280975341795,114.0,11745.7685546875,-0.0,1306.23486328125,1.0,283.1499938964844,286.7626953125,291.8747863769531,292.7847900390625,293.1499938964844,293.1499938964844,283.1499938964844,19176.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976005554199219,1.0,0.0,0.0,0.7714390158653259,0.771443247795105,3.970970396949269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.085205078125,0.0,42.52112579345703,1895.4371337890625,0.0,499.616943359375,0.2887561023235321,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44512939453125,0.7175111770629883,0.2037949711084365,0.186350330710411,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461975097656,0.8871528506278992,0.3949213624000549,0.3764306902885437,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.446533203125,0.9990000128746032,0.6384259462356567,0.3963582515716553,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4457702636719,0.8020064234733582,0.2883128225803375,0.2760209143161773,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447631835937,0.6783744096755981,0.173020452260971,0.792926013469696,287.4460754394531,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0502624511719,287.4488220214844,1.0,0.4743036925792694,1.0,1.0,0.0,1.0,-2.434659481048584,2.434654712677002,4.767836799146608e-06,1.881431579589844,0.4357772767543793,0.4357772767543793,0.0,116.26280975341795,114.0,11745.7685546875,-0.0,1306.23486328125,1.0,283.1499938964844,286.7626953125,291.8747863769531,292.7847900390625,293.1499938964844,293.1499938964844,283.1499938964844,19176.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976005554199219,1.0,0.0,0.0,0.7714390158653259,0.771443247795105,3.970970396949269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.085205078125,0.0,42.52112579345703,1895.4371337890625,0.0,499.616943359375,0.2887561023235321,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.500732421875,0.7144168615341187,0.2020831704139709,0.1848524957895279,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018310546875,0.8837215900421143,0.3924601078033447,0.3741544187068939,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.502197265625,0.9990000128746032,0.6371755599975586,0.3984516859054565,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014038085937,0.798629105091095,0.2862117290496826,0.2740840017795563,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003356933594,0.6749617457389832,0.1713983714580536,0.7858399152755737,287.501708984375,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0474853515625,287.5045166015625,1.0,0.4730482995510101,1.0,1.0,0.0,1.0,-2.421797752380371,2.421792984008789,4.717604497272987e-06,1.871462345123291,0.4128008782863617,0.4128008782863617,0.0,116.6635971069336,117.0,10970.90234375,-0.0,1292.3267822265625,1.0,283.1499938964844,286.831298828125,291.8064270019531,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,19067.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771352410316467,1.0,0.0,0.0,0.7066650986671448,0.7066692113876343,3.3321210679559954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.046630859375,0.0,37.1257438659668,1895.4371337890625,0.0,441.5345153808594,0.279719591140747,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.500732421875,0.7144168615341187,0.2020831704139709,0.1848524957895279,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018310546875,0.8837215900421143,0.3924601078033447,0.3741544187068939,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.502197265625,0.9990000128746032,0.6371755599975586,0.3984516859054565,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5014038085937,0.798629105091095,0.2862117290496826,0.2740840017795563,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5003356933594,0.6749617457389832,0.1713983714580536,0.7858399152755737,287.501708984375,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0474853515625,287.5045166015625,1.0,0.4730482995510101,1.0,1.0,0.0,1.0,-2.421797752380371,2.421792984008789,4.717604497272987e-06,1.871462345123291,0.4128008782863617,0.4128008782863617,0.0,116.6635971069336,117.0,10970.90234375,-0.0,1292.3267822265625,1.0,283.1499938964844,286.831298828125,291.8064270019531,292.6586608886719,293.1499938964844,293.1499938964844,283.1499938964844,19067.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771352410316467,1.0,0.0,0.0,0.7066650986671448,0.7066692113876343,3.3321210679559954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.046630859375,0.0,37.1257438659668,1895.4371337890625,0.0,441.5345153808594,0.279719591140747,1.0,0.0,3.0,1.0,0.0
12423060,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.7101274728775024,0.2003438919782638,0.1833589822053909,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5575561523437,0.8789366483688354,0.3899769783020019,0.3718884885311126,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579528808594,0.9990000128746032,0.634997546672821,0.4024000167846679,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.55712890625,0.7939859628677368,0.284067302942276,0.2721368968486786,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.6704841256141663,0.1697466522455215,0.7787692546844482,287.5574645996094,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.56024169921875,1.0,0.4726481735706329,1.0,1.0,0.0,1.0,-2.411189317703247,2.411184549331665,4.676404842030024e-06,1.8632529973983765,0.3893581926822662,0.3893581926822662,0.0,117.87335205078124,105.0,10220.8662109375,-0.0,1284.557861328125,1.0,283.1499938964844,286.8998413085937,291.7394104003906,292.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,18971.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454458475112915,1.0,0.0,0.0,0.645934522151947,0.645938515663147,2.7840078686836023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.24072265625,0.0,32.51393508911133,1895.4371337890625,0.0,385.1273193359375,0.2714988887310028,1.0,0.0,3.0,1.0,0.0
12423120,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.7101274728775024,0.2003438919782638,0.1833589822053909,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5575561523437,0.8789366483688354,0.3899769783020019,0.3718884885311126,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5579528808594,0.9990000128746032,0.634997546672821,0.4024000167846679,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,287.55712890625,0.7939859628677368,0.284067302942276,0.2721368968486786,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5560913085937,0.6704841256141663,0.1697466522455215,0.7787692546844482,287.5574645996094,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413818359375,287.56024169921875,1.0,0.4726481735706329,1.0,1.0,0.0,1.0,-2.411189317703247,2.411184549331665,4.676404842030024e-06,1.8632529973983765,0.3893581926822662,0.3893581926822662,0.0,117.87335205078124,105.0,10220.8662109375,-0.0,1284.557861328125,1.0,283.1499938964844,286.8998413085937,291.7394104003906,292.5334777832031,293.1499938964844,293.1499938964844,283.1499938964844,18971.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454458475112915,1.0,0.0,0.0,0.645934522151947,0.645938515663147,2.7840078686836023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.24072265625,0.0,32.51393508911133,1895.4371337890625,0.0,385.1273193359375,0.2714988887310028,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070251464844,0.7108281254768372,0.1985521912574768,0.1816963702440261,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6079406738281,0.8805537223815918,0.3874363601207733,0.3694446384906769,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.9990000128746032,0.6329164505004883,0.397601455450058,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.7951012849807739,0.2818480432033539,0.2699935138225555,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6066589355469,0.6708977222442627,0.1680380702018737,0.770835280418396,287.6078491210937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6101379394531,1.0,0.4674749970436096,1.0,1.0,0.0,1.0,-2.3884005546569824,2.3883957862854004,4.588872343447292e-06,1.845800518989563,0.3653526902198791,0.3653526902198791,0.0,115.2762222290039,108.0,9478.1494140625,-0.0,1246.881103515625,1.0,283.1499938964844,286.96502685546875,291.6776428222656,292.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18873.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304207563400268,1.0,0.0,0.0,0.5887876749038696,0.58879154920578,2.3131878634785608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.9951171875,0.0,28.51335525512696,1895.4371337890625,0.0,332.9658508300781,0.2640753090381622,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070251464844,0.7108281254768372,0.1985521912574768,0.1816963702440261,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6079406738281,0.8805537223815918,0.3874363601207733,0.3694446384906769,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.9990000128746032,0.6329164505004883,0.397601455450058,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.7951012849807739,0.2818480432033539,0.2699935138225555,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6066589355469,0.6708977222442627,0.1680380702018737,0.770835280418396,287.6078491210937,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360107421875,287.6101379394531,1.0,0.4674749970436096,1.0,1.0,0.0,1.0,-2.3884005546569824,2.3883957862854004,4.588872343447292e-06,1.845800518989563,0.3653526902198791,0.3653526902198791,0.0,115.2762222290039,108.0,9478.1494140625,-0.0,1246.881103515625,1.0,283.1499938964844,286.96502685546875,291.6776428222656,292.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,18873.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304207563400268,1.0,0.0,0.0,0.5887876749038696,0.58879154920578,2.3131878634785608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.9951171875,0.0,28.51335525512696,1895.4371337890625,0.0,332.9658508300781,0.2640753090381622,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.7105254530906677,0.197651982307434,0.1808701008558273,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63165283203125,0.8805515170097351,0.3861545622348785,0.3682218790054321,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319885253906,0.9990000128746032,0.6323139667510986,0.3962883651256561,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6312561035156,0.794913649559021,0.2807232439517975,0.2689169347286224,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6303100585937,0.6704688668251038,0.1671804934740066,0.766891598701477,287.63153076171875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03521728515625,287.634033203125,1.0,0.4658442437648773,1.0,1.0,0.0,1.0,-2.378321647644043,2.37831711769104,4.550088306132238e-06,1.8378942012786863,0.3531154096126556,0.3531154096126556,0.0,114.44343566894533,108.0,9118.533203125,-0.0,1231.7066650390625,1.0,283.1499938964844,286.9960632324219,291.6485900878906,292.3570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18823.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181019067764282,1.0,0.0,0.0,0.561474084854126,0.5614779591560364,2.1035504005340044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3083.09375,0.0,26.70705795288086,1895.4371337890625,0.0,308.7535095214844,0.2606786489486694,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6573181152344,0.7095280885696411,0.196748673915863,0.1800598353147506,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584167480469,0.879686176776886,0.384868860244751,0.3670132160186767,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587829589844,0.9990000128746032,0.6316289901733398,0.3961305022239685,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579895019531,0.7939397096633911,0.2795900702476501,0.2678515017032623,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568908691406,0.6693786382675171,0.1663209646940231,0.7630358338356018,287.6582946777344,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.03424072265625,287.6611328125,1.0,0.4645836055278778,1.0,1.0,0.0,1.0,-2.369792938232422,2.369788408279419,4.517532033787575e-06,1.8312740325927728,0.3407823741436004,0.3407823741436004,0.0,114.1136703491211,111.0,8786.0869140625,-0.0,1220.4644775390625,1.0,283.1499938964844,287.03143310546875,291.6206970214844,292.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,18772.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405678927898407,1.0,0.0,0.0,0.5351256728172302,0.5351294279098511,1.9107549320551698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.6298828125,0.0,25.025426864624023,1895.4371337890625,0.0,285.7682189941406,0.2574941217899322,1.0,0.0,3.0,1.0,0.0
12423420,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.70220947265625,0.7070326209068298,0.1953002363443374,0.1787804514169693,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.703369140625,0.8772447109222412,0.3828117549419403,0.365098625421524,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.9990000128746032,0.6302036046981812,0.3973013758659363,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029113769531,0.7914073467254639,0.2777632474899292,0.2661544382572174,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.6668200492858887,0.1649402976036071,0.7569476962089539,287.7032470703125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0317077636719,287.70611572265625,1.0,0.4632392227649688,1.0,1.0,0.0,1.0,-2.358007907867432,2.3580033779144287,4.4727607928507496e-06,1.822134017944336,0.3208313584327698,0.3208313584327698,0.0,114.19994354248048,111.0,8267.9912109375,-0.0,1207.2208251953125,1.0,283.1499938964844,287.0950012207031,291.57965087890625,292.2191162109375,293.1499938964844,293.1499938964844,283.1499938964844,18693.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859620094299316,1.0,0.0,0.0,0.4950188398361206,0.4950359165668487,1.6350721665503443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.750244140625,0.0,22.57734107971192,1895.4371337890625,0.0,251.68069458007807,0.2528285980224609,1.0,0.0,3.0,1.0,0.0
