time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134704589844,0.7062680125236511,0.1949367374181747,0.1784630268812179,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146301269531,0.8764702677726746,0.3822967410087585,0.364623099565506,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149963378906,0.9990000128746032,0.629770815372467,0.397818922996521,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.71417236328125,0.7906216382980347,0.2773032486438751,0.2657308876514435,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130432128906,0.6660541892051697,0.1645934283733368,0.7554360628128052,287.7145080566406,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308532714844,287.7173767089844,1.0,0.4630095660686493,1.0,1.0,0.0,1.0,-2.35535192489624,2.3553473949432373,4.462705419427948e-06,1.8200756311416624,0.3157980740070343,0.3157980740070343,0.0,114.31876373291016,99.0,8140.890625,-0.0,1204.64990234375,1.0,283.1499938964844,287.11090087890625,291.57000732421875,292.1994934082031,293.1499938964844,293.1499938964844,283.1499938964844,18673.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811073899269104,1.0,0.0,0.0,0.4853511750698089,0.4856196641921997,1.5718301327183326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.247314453125,0.0,22.01700019836425,1895.4371337890625,0.0,243.65077209472656,0.2517465054988861,1.0,0.0,3.0,1.0,0.0
12423540,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481689453125,0.706728458404541,0.1937592774629593,0.1773692518472671,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.8775405287742615,0.3806345164775848,0.3630212843418121,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7496032714844,0.9990000128746032,0.6285112500190735,0.3946484327316284,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.7913163900375366,0.2758107483386993,0.2642886936664581,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.6662975549697876,0.1634670794010162,0.7502025961875916,287.7491149902344,289.629150390625,290.3764953613281,288.6604919433594,290.3782653808594,297.02838134765625,287.7518005371094,1.0,0.4595354199409485,1.0,1.0,0.0,1.0,-2.3402974605560303,2.340292930603028,4.40621079178527e-06,1.8085607290267944,0.2995814085006714,0.2995814085006714,0.0,112.6265869140625,99.0,7728.5322265625,-0.0,1180.725830078125,1.0,283.1499938964844,287.1610717773437,291.541015625,292.1402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18556.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659361600875854,1.0,0.0,0.0,0.4548078775405884,0.4656121134757995,1.3802236686899505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.4765625,0.0,20.70731544494629,1895.4371337890625,0.0,219.24156188964844,0.2487581670284271,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.707869291305542,0.0,0.1767238974571228,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.8792288303375244,0.0,0.3620858490467071,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684631347656,0.9990000128746032,0.0,0.3914103209972381,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.7926816344261169,0.0,0.2634399533271789,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.6672497391700745,0.0,0.7471029758453369,287.7679748535156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7705993652344,0.0,0.0,1.0,1.0,0.0,1.0,-2.329768180847168,2.329763650894165,4.366785560705466e-06,1.8004316091537476,0.0,0.0,0.0,111.05592346191406,60.0,7494.06689453125,-0.0,1162.61962890625,0.0,283.1499938964844,287.1889038085937,291.5257873535156,292.1086730957031,293.1499938964844,293.1499938964844,278.1499938964844,18458.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4378109574317932,0.4634070098400116,1.2789887371411623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.3902645111084,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,0.0007060149218887,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.3725871443748474,0.0,0.0007434692815877,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.3725871443748474,0.0,0.0005491239135153,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,0.0007434687577188,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0035266941413283,287.8715209960937,294.1499938964844,290.3078918457031,288.61529541015625,290.34130859375,296.6224365234375,286.9007568359375,0.0,0.0,0.7723997831344604,0.7723997831344604,0.2276001870632171,1.0,-0.0075236032716929,0.0075778071768581,-5.42035631951876e-05,-0.0094577828422188,0.0,0.0,0.0,-0.0395649410784244,60.0,1107.39013671875,-0.0,-3.859673597617075e-06,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.338113468415418e-17,5.908844930019856e-17,2.4092190698684207e-22,4.625592443796567e-13,4.625581059673759e-13,1.136527963674384e-18,0.0,0.0,-0.0,0.0,0.0,8.202706559427801e-29,6.954136256798886e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0007217664970085,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0008777980110608,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,0.0005422198446467,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,0.0010413713753223,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,0.0031123261433094,287.86932373046875,294.1499938964844,290.2754821777344,288.5949401855469,290.3385009765625,296.1773376464844,286.5093994140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074761384166777,0.0072735552676022,0.0002025831490755,-0.0096717420965433,0.0,0.0,0.0,-0.03975535556674,60.0,534.730224609375,-0.0,-3.892576387443114e-06,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8797163260818472e-33,3.877711948284931e-33,3.9271950430504244e-36,-6.179324139492141e-18,-6.17487680292875e-18,-4.447274363286698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522033691406,0.0,0.0,0.0001120895612984,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.000136394824949,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,0.0001187651796499,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539428710937,0.0,0.0,0.0001260926364921,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520202636719,0.0,0.0,0.0005457895458675,287.8702087402344,294.1499938964844,290.2373962402344,288.57177734375,290.3171691894531,295.5099792480469,286.3209228515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012471942463889,0.0025225004646927,-0.001275306334719,-0.0128741059452295,0.0,0.0,0.0,-0.008181270211935,60.0,228.76971435546875,-0.0,-1.0605163680565965e-07,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.660692872642494e-20,1.3386070790283147e-20,3.2208575322450095e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,9.489049261901528e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533630371094,0.0,0.0,0.0001007155806291,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,7.516478945035487e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534545898437,0.0,0.0,0.000100271354313,297.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515319824219,0.0,0.0,0.000473389547551,287.8693542480469,294.1499938964844,290.1987609863281,288.549072265625,290.3163452148437,294.876220703125,286.2566223144531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010135108605027,0.0006567371892742,0.0003567737003322,-0.0146630257368087,0.0,0.0,0.0,-0.0077255447395145,60.0,95.84742736816406,-0.0,-7.003325919185954e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9260564376932635e-21,2.570779802741601e-21,2.355276634951663e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.411884821020068e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85284423828125,0.0,0.0,9.912095993058756e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,7.321919838432223e-05,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.911557572195306e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.000470136583317,287.86846923828125,294.1499938964844,290.15966796875,288.5268249511719,290.31512451171875,294.3125305175781,286.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029334807768,2.9422698943903924e-08,0.0010029041441157,-0.0153068397194147,0.0,0.0,0.0,-0.0078890845179557,60.0,39.68526458740234,-0.0,-6.859408330228689e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0781595234846374e-21,2.5403589028555786e-21,2.537800822577451e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85064697265625,0.0,0.0,9.41094840527512e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,9.910229709930718e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,7.319677388295531e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,9.91018459899351e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.0,0.0004700965655501,287.86749267578125,294.1499938964844,290.1200866699219,288.5049743652344,290.3135681152344,293.8117980957031,286.25750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203396907267233e-09,0.0010028968099504,-0.0153041165322065,0.0,0.0,0.0,-0.0078881019726395,60.0,18.50227737426757,-0.0,-6.857682421923529e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079964134313196e-21,2.539997213285978e-21,2.5399667190788258e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.411115752300248e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.91039487416856e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.319788710447028e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.910356311593203e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.000470105005661,287.865234375,294.1499938964844,290.0397033691406,288.46240234375,290.3094177246094,292.969482421875,286.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.412895202636719,-0.0,-6.857892742573314e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.07998554084272e-21,2.539992568472968e-21,2.53999277042136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.411115752300248e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,9.91039487416856e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,7.319788710447028e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509521484375,0.0,0.0,9.910356311593203e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.000470105005661,287.865234375,294.1499938964844,290.0397033691406,288.46240234375,290.3094177246094,292.969482421875,286.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.412895202636719,-0.0,-6.857892742573314e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.07998554084272e-21,2.539992568472968e-21,2.53999277042136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,9.41164544201456e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.910952212521806e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,7.320200529647991e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.910914377542213e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.0004701314610429,287.8626708984375,294.1499938964844,289.9578552246094,288.4212341308594,290.30389404296875,292.298583984375,286.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.756205558776855,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,9.41164544201456e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.910952212521806e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493347167969,0.0,0.0,7.320200529647991e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.910914377542213e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.0004701314610429,287.8626708984375,294.1499938964844,289.9578552246094,288.4212341308594,290.30389404296875,292.298583984375,286.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.756205558776855,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.412410872755572e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.911757661029696e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,7.320795702980831e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.911720553645864e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004701696743723,287.8597717285156,294.1499938964844,289.8747863769531,288.3812866210937,290.2969970703125,291.7597961425781,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.199385643005371,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,9.412410872755572e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,9.911757661029696e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,7.320795702980831e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.911720553645864e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,0.0004701696743723,287.8597717285156,294.1499938964844,289.8747863769531,288.3812866210937,290.2969970703125,291.7597961425781,286.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.199385643005371,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.413285442860796e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.91267806966789e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,7.321475277421996e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.912640962284058e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,0.0004702133592218,287.8565979003906,294.1499938964844,289.7907409667969,288.3423767089844,290.28875732421875,291.3231811523437,286.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.954010009765625,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.413285442860796e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.91267806966789e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,7.321475277421996e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,9.912640962284058e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,0.0004702133592218,287.8565979003906,294.1499938964844,289.7907409667969,288.3423767089844,290.28875732421875,291.3231811523437,286.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.954010009765625,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.413719089934602e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.9131342722103e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,7.321812154259533e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,9.913097892422228e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.0004702350124716,287.8549194335937,294.1499938964844,289.7484436035156,288.3232727050781,290.2841186523437,291.1357727050781,286.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.771389007568359,-0.0,-6.861584012085586e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.414106898475438e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.913542453432456e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431396484375,0.0,0.0,7.322114106500521e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.913506073644383e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.0004702543956227,287.8531799316406,294.1499938964844,289.7059631347656,288.3043518066406,290.2791442871094,290.9656677246094,286.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.578251361846924,-0.0,-6.862135393248536e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393859863281,0.0,0.0,9.414537635166198e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,9.91399574559182e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,7.322448800550774e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.91396009339951e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.0004702759033534,287.8499450683594,294.1499938964844,289.6309509277344,288.27154541015625,290.26959228515625,290.7022705078125,286.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.234438419342041,-0.0,-6.862737933488462e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.414560190634802e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.840576171875,0.0,0.0,9.914019756251946e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,7.322465535253286e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.913983376463877e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004702770384028,287.8494873046875,294.1499938964844,289.6206970214844,288.26708984375,290.2681884765625,290.6694641113281,286.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.187932014465332,-0.0,-6.862767065740627e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.414257510798052e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.913701069308444e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,7.322230521822348e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.913665417116135e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004702619335148,287.8455810546875,294.1499938964844,289.5351867675781,288.2304382324219,290.25592041015625,290.42120361328125,286.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807710647583008,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.414257510798052e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.913701069308444e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,7.322230521822348e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.913665417116135e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004702619335148,287.8455810546875,294.1499938964844,289.5351867675781,288.2304382324219,290.25592041015625,290.42120361328125,286.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.807710647583008,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.412806684849784e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.912171663017944e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,7.321101293200627e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.912136738421395e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0004701894358731,287.8414611816406,294.1499938964844,289.4496765136719,288.1942443847656,290.24237060546875,290.2102355957031,286.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443297863006592,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.412806684849784e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.912171663017944e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,7.321101293200627e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,9.912136738421395e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0004701894358731,287.8414611816406,294.1499938964844,289.4496765136719,288.1942443847656,290.24237060546875,290.2102355957031,286.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.443297863006592,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.409841004526244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.909048822009936e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,7.31879408704117e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.909013897413388e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0004700412682723,287.837158203125,294.1499938964844,289.3644104003906,288.1583557128906,290.2275085449219,290.028564453125,286.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095901966094971,-0.0,-6.855805878558385e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.409841004526244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,9.909048822009936e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,7.31879408704117e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.909013897413388e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0004700412682723,287.837158203125,294.1499938964844,289.3644104003906,288.1583557128906,290.2275085449219,290.028564453125,286.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.095901966094971,-0.0,-6.855805878558385e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.407693869434296e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8306884765625,0.0,0.0,9.906787454383448e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,7.317124254768714e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.90675325738266e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.000469934020657,287.8349609375,294.1499938964844,289.3219299316406,288.1405334472656,290.2196350097656,289.9466857910156,286.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.928621292114258,-0.0,-6.852663858580854e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,9.40506361075677e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82916259765625,0.0,0.0,9.90401822491549e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,7.315078255487606e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.903984027914704e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,0.0004698026750702,287.83270263671875,294.1499938964844,289.2796325683594,288.1227111816406,290.21142578125,289.86993408203125,286.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.765544891357422,-0.0,-6.848820532923129e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.39828169066459e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.896875417325646e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.309803186217323e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.89684194792062e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004694638773798,287.8280639648437,294.1499938964844,289.195556640625,288.087158203125,290.19415283203125,289.7295837402344,286.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451674461364746,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.39828169066459e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.896875417325646e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.309803186217323e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.89684194792062e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243713378906,0.0,0.0,0.0004694638773798,287.8280639648437,294.1499938964844,289.195556640625,288.087158203125,290.19415283203125,289.7295837402344,286.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.451674461364746,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.389425395056604e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.887549094855784e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.302914309548214e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.88751562545076e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.0004690214700531,287.82330322265625,294.1499938964844,289.11248779296875,288.0516052246094,290.1756896972656,289.6038818359375,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1536383628845215,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.389425395056604e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,9.887549094855784e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,7.302914309548214e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.88751562545076e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.0004690214700531,287.82330322265625,294.1499938964844,289.11248779296875,288.0516052246094,290.1756896972656,289.6038818359375,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1536383628845215,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.37855802476406e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.876104741124436e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,7.294461829587817e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.876071999315172e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004684786254074,287.81842041015625,294.1499938964844,289.0306396484375,288.0159606933594,290.1561279296875,289.4900207519531,286.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870576858520508,-0.0,-6.810192587636267e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,9.37855802476406e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.876104741124436e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,7.294461829587817e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,9.876071999315172e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,0.0004684786254074,287.81842041015625,294.1499938964844,289.0306396484375,288.0159606933594,290.1561279296875,289.4900207519531,286.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.870576858520508,-0.0,-6.810192587636267e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.365862206323072e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,9.862735169008374e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.284586899913847e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.862703154794872e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0004678444529417,287.8133850097656,294.1499938964844,288.95025634765625,287.9800720214844,290.135498046875,289.3858947753906,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601677417755127,-0.0,-6.791742634959519e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.365862206323072e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,9.862735169008374e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,7.284586899913847e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.862703154794872e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.0004678444529417,287.8133850097656,294.1499938964844,288.95025634765625,287.9800720214844,290.135498046875,289.3858947753906,286.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.601677417755127,-0.0,-6.791742634959519e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125305175781,0.0,0.0,9.358913666801528e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.855417010840029e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,7.279182318598032e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.855384996626526e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,0.0004674973315559,287.81085205078125,294.1499938964844,288.91070556640625,287.9620361328125,290.1247863769531,289.3369445800781,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472254276275635,-0.0,-6.781655059739934e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
