time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425760,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106994628906,0.0,0.0,9.351616608910264e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.84773287200369e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,7.273506344063208e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.847700857790188e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,0.0004671328351832,287.80828857421875,294.1499938964844,288.8716125488281,287.9439392089844,290.1138610839844,289.2898864746094,286.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346029281616211,-0.0,-6.771072236233523e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80718994140625,0.0,0.0,9.33679475565441e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085021972656,0.0,0.0,9.832124487729744e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,7.261978316819295e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.832093201112002e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,0.0004663924628403,287.8033142089844,294.1499938964844,288.79791259765625,287.90887451171875,290.0921936035156,289.2041931152344,286.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.11225175857544,-0.0,-6.749602476929796e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.336157381767408e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,9.831453644437715e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,7.26148282410577e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.831422357819974e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004663606232497,287.8031005859375,294.1499938964844,288.7948913574219,287.90740966796875,290.0912475585937,289.20074462890625,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.102747440338135,-0.0,-6.748680192458778e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.319847595179452e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.814278018893674e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,7.248796464409679e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.814247459871694e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,0.0004655459197238,287.7978210449219,294.1499938964844,288.7203674316406,287.87042236328125,290.0677795410156,289.1175842285156,286.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8710720539093018,-0.0,-6.725097989601636e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.319847595179452e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.814278018893674e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,7.248796464409679e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.814247459871694e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,0.0004655459197238,287.7978210449219,294.1499938964844,288.7203674316406,287.87042236328125,290.0677795410156,289.1175842285156,286.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8710720539093018,-0.0,-6.725097989601636e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.303043043473735e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.79658216238022e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,7.23572593415156e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,9.79655160335824e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004647065070457,287.79248046875,294.1499938964844,288.6482849121094,287.8329162597656,290.04345703125,289.03973388671875,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6501524448394775,-0.0,-6.700843613316465e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.303043043473735e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.79658216238022e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,7.23572593415156e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,9.79655160335824e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004647065070457,287.79248046875,294.1499938964844,288.6482849121094,287.8329162597656,290.04345703125,289.03973388671875,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6501524448394775,-0.0,-6.700843613316465e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.286069689551368e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.778707317309454e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.222523709060624e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.778677485883236e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.000463858625153,287.7870788574219,294.1499938964844,288.57891845703125,287.7947998046875,290.0183410644531,288.9666442871094,286.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4392406940460205,-0.0,-6.676390995608017e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79559326171875,0.0,0.0,9.286069689551368e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.778707317309454e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.222523709060624e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,9.778677485883236e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.000463858625153,287.7870788574219,294.1499938964844,288.57891845703125,287.7947998046875,290.0183410644531,288.9666442871094,286.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4392406940460205,-0.0,-6.676390995608017e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.277609206037596e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.769797907210886e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,7.215943332994357e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.769768075784668e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,0.000463436008431,287.7843322753906,294.1499938964844,288.5453186035156,287.7755126953125,290.0055236816406,288.9317626953125,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.337322473526001,-0.0,-6.664219398544446e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.26920911297202e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.760951797943562e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,7.209410250652581e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.760922694113106e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,0.0004630164185073,287.7816162109375,294.1499938964844,288.5124816894531,287.75604248046875,289.9925537109375,288.8979187011719,286.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.237610578536988,-0.0,-6.652146566921148e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.252698509953916e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.74356516962871e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,7.196568185463548e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.743536065798251e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004621916741598,287.776123046875,294.1499938964844,288.4491882324219,287.716552734375,289.9660949707031,288.8332214355469,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0445096492767334,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.252698509953916e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.74356516962871e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890014648437,0.0,0.0,7.196568185463548e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,9.743536065798251e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004621916741598,287.776123046875,294.1499938964844,288.4491882324219,287.716552734375,289.9660949707031,288.8332214355469,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0445096492767334,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.23672632779926e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.726745338412002e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.18414448783733e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.726716234581544e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0004613938217516,287.77056884765625,294.1499938964844,288.38934326171875,287.67626953125,289.9391174316406,288.7723693847656,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8593180179595947,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836303710937,0.0,0.0,9.23672632779926e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.726745338412002e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,7.18414448783733e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.726716234581544e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,0.0004613938217516,287.77056884765625,294.1499938964844,288.38934326171875,287.67626953125,289.9391174316406,288.7723693847656,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8593180179595947,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.221438085660338e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.710645826999098e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.172254117904231e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.710617450764404e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,0.0004606301372405,287.7650146484375,294.1499938964844,288.3331604003906,287.6351318359375,289.9115905761719,288.7151794433594,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681401014328003,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.221438085660338e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.710645826999098e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.172254117904231e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.710617450764404e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,0.0004606301372405,287.7650146484375,294.1499938964844,288.3331604003906,287.6351318359375,289.9115905761719,288.7151794433594,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.681401014328003,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.206948016071692e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.695386688690633e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,7.160983659559861e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.6953590400517e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.000459906324977,287.7594299316406,294.1499938964844,288.2809143066406,287.5930480957031,289.8836669921875,288.6614685058594,286.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.51015043258667,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.206948016071692e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.695386688690633e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,7.160983659559861e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.6953590400517e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.000459906324977,287.7594299316406,294.1499938964844,288.2809143066406,287.5930480957031,289.8836669921875,288.6614685058594,286.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.51015043258667,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,9.200030763167888e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.688101999927312e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,7.155603088904172e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.688074351288378e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.000459560775198,287.7566223144531,294.1499938964844,288.2563171386719,287.5716552734375,289.8695678710937,288.6358947753906,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.426832675933838,-0.0,-6.55312675235109e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.193343430524692e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77252197265625,0.0,0.0,9.681059600552544e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.150401506805792e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.68103195191361e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712097167969,0.0,0.0,0.0004592267505358,287.7538146972656,294.1499938964844,288.2327880859375,287.54998779296875,289.8554077148437,288.6111145019531,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.344959020614624,-0.0,-6.543593400465397e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.180691267829388e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.667735866969453e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.14056077413261e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.66770894592628e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0004585947317536,287.7481689453125,294.1499938964844,288.1890563964844,287.505859375,289.8268737792969,288.56402587890625,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709308192401e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.18522572517395,-0.0,-6.525574036686521e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.180691267829388e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.667735866969453e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,7.14056077413261e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.66770894592628e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0004585947317536,287.7481689453125,294.1499938964844,288.1890563964844,287.505859375,289.8268737792969,288.56402587890625,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709308192401e-09,0.0009783140849322,-0.0077726892195641,0.0,0.0,0.0,-0.0064629986882209,60.0,2.18522572517395,-0.0,-6.525574036686521e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.169079567072912e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.655508620198816e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.131529127946123e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.655481699155644e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004580147215165,287.7425537109375,294.1499938964844,288.1499938964844,287.4605712890625,289.79815673828125,288.52008056640625,286.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183854291322063e-09,0.0009770753094926,-0.0073931333608925,0.0,0.0,0.0,-0.0063911876641213,60.0,2.030471086502075,-0.0,-6.509057470793779e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.169079567072912e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.655508620198816e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.131529127946123e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.655481699155644e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,0.0004580147215165,287.7425537109375,294.1499938964844,288.1499938964844,287.4605712890625,289.79815673828125,288.52008056640625,286.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183854291322063e-09,0.0009770753094926,-0.0073931333608925,0.0,0.0,0.0,-0.0063911876641213,60.0,2.030471086502075,-0.0,-6.509057470793779e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.160744957625866e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.646731632528828e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,7.125046249711886e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.646704711485654e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0004575983912218,287.7369079589844,294.1499938964844,288.11572265625,287.4170227050781,289.76934814453125,288.47900390625,286.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798306127621804e-09,0.0009761856636032,-0.0071205645799636,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8816165924072263,-0.0,-6.497209881217715e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587890625,0.0,0.0,9.160744957625866e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.646731632528828e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,7.125046249711886e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.646704711485654e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0004575983912218,287.7369079589844,294.1499938964844,288.11572265625,287.4170227050781,289.76934814453125,288.47900390625,286.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798306127621804e-09,0.0009761856636032,-0.0071205645799636,0.0,0.0,0.0,-0.0063396175391972,60.0,1.8816165924072263,-0.0,-6.497209881217715e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.157713066088036e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.6435374871362e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,7.122687384253368e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.643511293688788e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0004574469057843,287.73126220703125,294.1499938964844,288.08612060546875,287.3780822753906,289.740478515625,288.44000244140625,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418734198178754e-09,0.000975860923063,-0.007021106313914,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7425426244735718,-0.0,-6.492889781384292e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.157713066088036e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.6435374871362e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,7.122687384253368e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.643511293688788e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0004574469057843,287.73126220703125,294.1499938964844,288.08612060546875,287.3780822753906,289.740478515625,288.44000244140625,286.99609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758639498613,3.0418734198178754e-09,0.000975860923063,-0.007021106313914,0.0,0.0,0.0,-0.0063207997009158,60.0,1.7425426244735718,-0.0,-6.492889781384292e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.158016473520549e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.643856901675464e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,7.122923852875829e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,9.643831435823812e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,0.0004574620688799,287.7284240722656,294.1499938964844,288.0729675292969,287.3602294921875,289.72607421875,288.4210510253906,287.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570240445272e-09,0.0009758924716152,-0.0070307930000126,0.0,0.0,0.0,-0.0063226320780813,60.0,1.6770970821380615,-0.0,-6.493310422683862e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75030517578125,0.0,0.0,9.159463661490008e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.645381214795634e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,7.124049443518743e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.645355748943985e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,0.0004575343627948,287.7255859375,294.1499938964844,288.0609130859375,287.3434143066406,289.7116394042969,288.4023132324219,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522546753461e-09,0.0009760459070093,-0.0070778336375951,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6142843961715698,-0.0,-6.495353943591908e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,9.1656569566112e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.651903383200988e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.128866127459332e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.651877189753576e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,0.0004578437365125,287.7199401855469,294.1499938964844,288.0398254394531,287.3128662109375,289.68292236328125,288.3653869628906,287.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,-0.0063697043806314,60.0,1.496372938156128,-0.0,-6.504121330408452e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,9.1656569566112e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,9.651903383200988e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,7.128866127459332e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.651877189753576e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,0.0004578437365125,287.7199401855469,294.1499938964844,288.0398254394531,287.3128662109375,289.68292236328125,288.3653869628906,287.0122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.0072796009480953,0.0,0.0,0.0,-0.0063697043806314,60.0,1.496372938156128,-0.0,-6.504121330408452e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.17606957955286e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.6628675237298e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.136964268283918e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.662842057878152e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0004583638801705,287.7142639160156,294.1499938964844,288.0226745605469,287.2861328125,289.654296875,288.3288879394531,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.3882650136947632,-0.0,-6.518888540085754e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.17606957955286e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.6628675237298e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.136964268283918e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.662842057878152e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0004583638801705,287.7142639160156,294.1499938964844,288.0226745605469,287.2861328125,289.654296875,288.3288879394531,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191164553165,0.0,0.0,0.0,-0.0064339390955865,60.0,1.3882650136947632,-0.0,-6.518888540085754e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.190537821268664e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.6781033789739e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,7.148217264330015e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.678077913122252e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,0.0004590865864884,287.7086181640625,294.1499938964844,288.0091857910156,287.26300048828125,289.6258850097656,288.2926940917969,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.0080910520628094,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2892494201660156,-0.0,-6.539443830888558e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.190537821268664e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384948730469,0.0,0.0,9.6781033789739e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,7.148217264330015e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.678077913122252e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,0.0004590865864884,287.7086181640625,294.1499938964844,288.0091857910156,287.26300048828125,289.6258850097656,288.2926940917969,287.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.0080910520628094,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2892494201660156,-0.0,-6.539443830888558e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.208914707414806e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.697454515844584e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,7.162510155467317e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,9.697429777588697e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0004600045504048,287.70294189453125,294.1499938964844,287.9991455078125,287.2431945800781,289.59771728515625,288.25689697265625,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1987802982330322,-0.0,-6.565602461705566e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.208914707414806e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.697454515844584e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,7.162510155467317e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,9.697429777588697e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,0.0004600045504048,287.70294189453125,294.1499938964844,287.9991455078125,287.2431945800781,289.59771728515625,288.25689697265625,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020421643031e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1987802982330322,-0.0,-6.565602461705566e-08,0.0,283.1748352050781,287.2000427246094,291.5510559082031,291.9985656738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.079984733049153e-21,2.539992568472968e-21,2.539992366524577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
